time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742348909378052,0.3343653678894043,0.3050451576709747,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721258044242859,0.4838553965091705,0.4618249535560608,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773077368736268,0.6700370907783508,0.4694817364215851,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813858151435852,0.3885279595851898,0.3720879852771759,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135768294334412,0.1625406444072723,0.7549808025360107,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.113525390625,284.9388427734375,1.0,0.5653067827224731,0.9195401072502136,0.9195401072502136,1.0,1.0,-2.837583541870117,1.3028885126113892,1.534695029258728,0.6530481576919556,0.9080487489700316,0.9080487489700316,0.0,180.301498413086,152.0,75828.390625,0.0,2170.771728515625,1.0,278.1499938964844,283.0091247558594,300.7784729003906,306.5030212402344,293.1499938964844,293.1499938964844,278.1499938964844,36773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452279925346375,1.0,0.0,0.0,3.729356527328491,3.729381561279297,9.280281005885628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12401.01171875,0.0,1629.177490234375,1683.569091796875,0.0,1984.31103515625,0.9235672950744628,1.0,0.0,3.0,1.0,0.0
17688540,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.783843994140625,0.3328463733196258,0.3033033311367035,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830878138542175,0.4817558228969574,0.459455281496048,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9890260696411132,0.6701003909111023,0.469238668680191,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236228227615356,0.3873247802257538,0.3705559372901916,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201326847076416,0.1613442599773407,0.747694730758667,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.1087341308594,284.9391174316406,1.0,0.5566442608833313,0.9172584414482116,0.9172584414482116,1.0,1.0,-2.82175612449646,1.2950319051742554,1.526724100112915,0.6486769914627075,0.9009686708450316,0.9009686708450316,0.0,169.39772033691406,140.0,75358.578125,0.0,2091.7724609375,1.0,278.1499938964844,283.0176696777344,300.7789001464844,306.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441690564155579,1.0,0.0,0.0,3.699729442596436,3.699753999710083,9.133415801443334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12319.69140625,0.0,1595.201171875,1683.569091796875,0.0,1975.221435546875,0.9169479608535768,1.0,0.0,3.0,1.0,0.0
17688600,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.783843994140625,0.3328463733196258,0.3033033311367035,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830878138542175,0.4817558228969574,0.459455281496048,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9890260696411132,0.6701003909111023,0.469238668680191,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236228227615356,0.3873247802257538,0.3705559372901916,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201326847076416,0.1613442599773407,0.747694730758667,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.1087341308594,284.9391174316406,1.0,0.5566442608833313,0.9172584414482116,0.9172584414482116,1.0,1.0,-2.82175612449646,1.2950319051742554,1.526724100112915,0.6486769914627075,0.9009686708450316,0.9009686708450316,0.0,169.39772033691406,140.0,75358.578125,0.0,2091.7724609375,1.0,278.1499938964844,283.0176696777344,300.7789001464844,306.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441690564155579,1.0,0.0,0.0,3.699729442596436,3.699753999710083,9.133415801443334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12319.69140625,0.0,1595.201171875,1683.569091796875,0.0,1975.221435546875,0.9169479608535768,1.0,0.0,3.0,1.0,0.0
17688660,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7946994304656982,0.3313144743442535,0.3015533983707428,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8954840302467346,0.4796283841133117,0.4570630192756653,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.6702014207839966,0.4677506387233734,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8343731760978699,0.3860963881015777,0.3690036833286285,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.627232551574707,0.1601366400718689,0.7403727769851685,284.9384460449219,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9382019042969,1.0,0.5475903749465942,0.9152182936668396,0.9152182936668396,1.0,1.0,-2.804177761077881,1.2863187789916992,1.5178589820861816,0.6439551711082458,0.8932093381881714,0.8932093381881714,0.0,158.4199981689453,128.0,74850.25,0.0,2010.534423828125,1.0,278.1499938964844,283.025634765625,300.77862548828125,306.4310607910156,293.1499938964844,293.1499938964844,278.45001220703125,36837.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743095338344574,1.0,0.0,0.0,3.668905735015869,3.6689300537109375,8.981862151813402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11458.8232421875,0.0,1560.603759765625,1683.569091796875,0.0,1966.0201416015625,0.910070538520813,1.0,0.0,3.0,1.0,0.0
17688720,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7946994304656982,0.3313144743442535,0.3015533983707428,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8954840302467346,0.4796283841133117,0.4570630192756653,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.6702014207839966,0.4677506387233734,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8343731760978699,0.3860963881015777,0.3690036833286285,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.627232551574707,0.1601366400718689,0.7403727769851685,284.9384460449219,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9382019042969,1.0,0.5475903749465942,0.9152182936668396,0.9152182936668396,1.0,1.0,-2.804177761077881,1.2863187789916992,1.5178589820861816,0.6439551711082458,0.8932093381881714,0.8932093381881714,0.0,158.4199981689453,128.0,74850.25,0.0,2010.534423828125,1.0,278.1499938964844,283.025634765625,300.77862548828125,306.4310607910156,293.1499938964844,293.1499938964844,278.45001220703125,36837.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743095338344574,1.0,0.0,0.0,3.668905735015869,3.6689300537109375,8.981862151813402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11458.8232421875,0.0,1560.603759765625,1683.569091796875,0.0,1966.0201416015625,0.910070538520813,1.0,0.0,3.0,1.0,0.0
17688780,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8042195439338684,0.3301905989646911,0.3001694679260254,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9063584804534912,0.477880448102951,0.455031007528305,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6734168529510498,0.4502612948417663,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8438646197319031,0.3851797580718994,0.3677600920200348,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6332567930221558,0.1590645462274551,0.7338882088661194,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9894714355469,1.0,0.5372830033302307,0.9131781458854676,0.9131781458854676,1.0,1.0,-2.7699224948883057,1.269454002380371,1.500468373298645,0.6350359320640564,0.9655970335006714,0.9655970335006714,0.0,149.05470275878906,116.0,73638.6328125,0.0,1911.4613037109373,1.0,278.4432067871094,283.10546875,300.7690124511719,306.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,33573.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384437322616577,1.0,0.0,0.0,3.778574228286743,3.7785990238189697,9.526846724838832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12734.228515625,0.0,1662.175537109375,1683.569091796875,0.0,1926.336181640625,0.932009756565094,1.0,0.0,3.0,1.0,0.0
17688840,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8042195439338684,0.3301905989646911,0.3001694679260254,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9063584804534912,0.477880448102951,0.455031007528305,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6734168529510498,0.4502612948417663,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8438646197319031,0.3851797580718994,0.3677600920200348,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6332567930221558,0.1590645462274551,0.7338882088661194,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9894714355469,1.0,0.5372830033302307,0.9131781458854676,0.9131781458854676,1.0,1.0,-2.7699224948883057,1.269454002380371,1.500468373298645,0.6350359320640564,0.9655970335006714,0.9655970335006714,0.0,149.05470275878906,116.0,73638.6328125,0.0,1911.4613037109373,1.0,278.4432067871094,283.10546875,300.7690124511719,306.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,33573.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384437322616577,1.0,0.0,0.0,3.778574228286743,3.7785990238189697,9.526846724838832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12734.228515625,0.0,1662.175537109375,1683.569091796875,0.0,1926.336181640625,0.932009756565094,1.0,0.0,3.0,1.0,0.0
17688900,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.809310793876648,0.3291306495666504,0.2993192970752716,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.912691056728363,0.476506620645523,0.4538472592830658,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6755931973457336,0.4406704604625702,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.849132239818573,0.3843154907226562,0.3670053482055664,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366249918937683,0.1583706140518188,0.7304450273513794,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121643066406,297.1224670410156,284.8352355957031,1.0,0.531734049320221,0.9121580719947816,0.9121580719947816,1.0,1.0,-2.7509140968322754,1.2601041793823242,1.4908099174499512,0.6300908327102661,0.851517915725708,0.851517915725708,0.0,144.18894958496094,116.0,73858.5625,0.0,1859.0523681640625,1.0,278.1951599121094,282.9488220214844,300.79864501953125,306.4881896972656,293.1499938964844,293.1499938964844,278.1499938964844,38997.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418349385261536,1.0,0.0,0.0,3.7149596214294434,3.714984655380249,9.208766869051032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12181.0478515625,0.0,1629.473388671875,1683.569091796875,0.0,1955.23876953125,0.9191351532936096,1.0,0.0,3.0,1.0,0.0
17688960,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140770792961121,0.3280260860919952,0.2981297671794891,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9191790819168092,0.4750355184078216,0.4522824883460998,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6781814694404602,0.4310722053050995,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.854389488697052,0.3833511769771576,0.3659287989139557,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6399457454681396,0.1576152294874191,0.7263149619102478,284.8832397460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.130615234375,284.8850402832031,1.0,0.5258963108062744,0.9113125801086426,0.9113125801086426,1.0,1.0,-2.7298145294189453,1.249747395515442,1.4800671339035034,0.6246173977851868,0.8501378893852234,0.8501378893852234,0.0,139.3408966064453,104.0,72968.4453125,0.0,1804.225830078125,1.0,278.1572265625,283.0074462890625,300.7823486328125,306.3498840332031,293.1499938964844,293.1499938964844,278.45001220703125,40186.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413567304611206,1.0,0.0,0.0,3.5945937633514404,3.5946178436279297,8.621699976174568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11182.41796875,0.0,1503.2470703125,1683.569091796875,0.0,1951.1536865234373,0.8966829776763916,1.0,0.0,3.0,1.0,0.0
17689020,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261018991470337,0.3268738687038421,0.2965551912784576,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359806180000304,0.473059743642807,0.4498734772205353,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859830617904663,0.409244954586029,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679208159446716,0.3822150528430938,0.3643360137939453,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487526297569275,0.1564999371767044,0.7191663980484009,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.1665344238281,284.9579162597656,1.0,0.513713002204895,0.9096215963363647,0.9096215963363647,1.0,1.0,-2.6882917881011963,1.2293592691421509,1.458932638168335,0.6138663291931152,0.9067607522010804,0.9067607522010804,0.0,128.89939880371094,107.0,71448.421875,0.0,1694.4444580078125,1.0,278.4423522949219,283.11090087890625,300.7556457519531,306.11572265625,293.1499938964844,293.1499938964844,278.1499938964844,35187.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734359622001648,1.0,0.0,0.0,3.658266305923462,3.658290386199951,8.929845876082254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12315.375,0.0,1536.2890625,1683.569091796875,0.0,1891.73876953125,0.9060826897621156,1.0,0.0,3.0,1.0,0.0
17689080,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261018991470337,0.3268738687038421,0.2965551912784576,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359806180000304,0.473059743642807,0.4498734772205353,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859830617904663,0.409244954586029,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679208159446716,0.3822150528430938,0.3643360137939453,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487526297569275,0.1564999371767044,0.7191663980484009,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.1665344238281,284.9579162597656,1.0,0.513713002204895,0.9096215963363647,0.9096215963363647,1.0,1.0,-2.6882917881011963,1.2293592691421509,1.458932638168335,0.6138663291931152,0.9067607522010804,0.9067607522010804,0.0,128.89939880371094,107.0,71448.421875,0.0,1694.4444580078125,1.0,278.4423522949219,283.11090087890625,300.7556457519531,306.11572265625,293.1499938964844,293.1499938964844,278.1499938964844,35187.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734359622001648,1.0,0.0,0.0,3.658266305923462,3.658290386199951,8.929845876082254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12315.375,0.0,1536.2890625,1683.569091796875,0.0,1891.73876953125,0.9060826897621156,1.0,0.0,3.0,1.0,0.0
17689140,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8328136801719666,0.3250629603862762,0.2948659360408783,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9453491568565368,0.4704308211803436,0.4473408460617065,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.693235456943512,0.3964561820030212,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8759062886238098,0.3805427253246307,0.3626842498779297,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537103056907654,0.155244767665863,0.7128000259399414,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.19366455078125,284.9055480957031,1.0,0.5061912536621094,0.907930552959442,0.907930552959442,1.0,1.0,-2.658200740814209,1.214552879333496,1.443647861480713,0.6060155034065247,0.8301271200180054,0.8301271200180054,0.0,122.8097152709961,110.0,70897.5625,0.0,1623.5126953125,1.0,278.158203125,283.0607604980469,300.7704772949219,306.1678466796875,293.1499938964844,293.1499938964844,278.45001220703125,39742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361488938331604,1.0,0.0,0.0,3.4579219818115234,3.457944869995117,7.978544545039767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10887.1806640625,0.0,1356.316650390625,1683.569091796875,0.0,1906.8671875,0.8664308786392212,1.0,0.0,3.0,1.0,0.0
17689200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8328136801719666,0.3250629603862762,0.2948659360408783,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9453491568565368,0.4704308211803436,0.4473408460617065,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.693235456943512,0.3964561820030212,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8759062886238098,0.3805427253246307,0.3626842498779297,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537103056907654,0.155244767665863,0.7128000259399414,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.19366455078125,284.9055480957031,1.0,0.5061912536621094,0.907930552959442,0.907930552959442,1.0,1.0,-2.658200740814209,1.214552879333496,1.443647861480713,0.6060155034065247,0.8301271200180054,0.8301271200180054,0.0,122.8097152709961,110.0,70897.5625,0.0,1623.5126953125,1.0,278.158203125,283.0607604980469,300.7704772949219,306.1678466796875,293.1499938964844,293.1499938964844,278.45001220703125,39742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361488938331604,1.0,0.0,0.0,3.4579219818115234,3.457944869995117,7.978544545039767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10887.1806640625,0.0,1356.316650390625,1683.569091796875,0.0,1906.8671875,0.8664308786392212,1.0,0.0,3.0,1.0,0.0
17689260,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362708687782288,0.3240012228488922,0.293705552816391,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498396515846252,0.4685484766960144,0.4453360140323639,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999012231826782,0.3896894156932831,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800279498100281,0.3794748783111572,0.3614580929279327,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655901312828064,0.1542626768350601,0.7076216340065002,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.9743957519531,1.0,0.5016189813613892,0.90683114528656,0.90683114528656,1.0,1.0,-2.638561725616455,1.2048604488372805,1.4337011575698853,0.6010105609893799,0.892982542514801,0.892982542514801,0.0,119.53684997558594,113.0,69995.90625,0.0,1581.1575927734375,1.0,278.4412841796875,283.1513671875,300.7491149902344,305.98388671875,293.1499938964844,293.1499938964844,278.75,34388.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297016978263855,1.0,0.0,0.0,3.5520288944244385,3.552051544189453,8.418724064540584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10622.9658203125,0.0,1415.1468505859375,1683.569091796875,0.0,1852.5693359375,0.8817372918128967,1.0,0.0,3.0,1.0,0.0
17689320,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362708687782288,0.3240012228488922,0.293705552816391,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498396515846252,0.4685484766960144,0.4453360140323639,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999012231826782,0.3896894156932831,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800279498100281,0.3794748783111572,0.3614580929279327,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655901312828064,0.1542626768350601,0.7076216340065002,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.9743957519531,1.0,0.5016189813613892,0.90683114528656,0.90683114528656,1.0,1.0,-2.638561725616455,1.2048604488372805,1.4337011575698853,0.6010105609893799,0.892982542514801,0.892982542514801,0.0,119.53684997558594,113.0,69995.90625,0.0,1581.1575927734375,1.0,278.4412841796875,283.1513671875,300.7491149902344,305.98388671875,293.1499938964844,293.1499938964844,278.75,34388.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297016978263855,1.0,0.0,0.0,3.5520288944244385,3.552051544189453,8.418724064540584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10622.9658203125,0.0,1415.1468505859375,1683.569091796875,0.0,1852.5693359375,0.8817372918128967,1.0,0.0,3.0,1.0,0.0
17689380,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370721340179443,0.3229062557220459,0.2927127480506897,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507260918617249,0.4667373895645141,0.4435980021953583,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053261995315552,0.3871861398220062,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811575770378113,0.378490000963211,0.3604917824268341,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6559574604034424,0.1533274501562118,0.7032539248466492,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251647949219,297.23797607421875,285.0191650390625,1.0,0.4991613924503326,0.9057316780090332,0.9057316780090332,1.0,1.0,-2.6258585453033447,1.198534607887268,1.427323818206787,0.5978613495826721,0.9814453721046448,0.9814453721046448,0.0,118.16203308105467,131.0,69490.328125,0.0,1557.3857421875,1.0,278.7423095703125,283.2142639160156,300.7536315917969,305.9303283691406,293.1499938964844,293.1499938964844,278.45001220703125,31847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263487577438354,1.0,0.0,0.0,3.718771696090698,3.718795537948608,9.227675263900892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11925.537109375,0.0,1579.3814697265625,1683.569091796875,0.0,1824.570068359375,0.9173919558525084,1.0,0.0,3.0,1.0,0.0
17689440,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370721340179443,0.3229062557220459,0.2927127480506897,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507260918617249,0.4667373895645141,0.4435980021953583,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053261995315552,0.3871861398220062,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811575770378113,0.378490000963211,0.3604917824268341,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6559574604034424,0.1533274501562118,0.7032539248466492,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251647949219,297.23797607421875,285.0191650390625,1.0,0.4991613924503326,0.9057316780090332,0.9057316780090332,1.0,1.0,-2.6258585453033447,1.198534607887268,1.427323818206787,0.5978613495826721,0.9814453721046448,0.9814453721046448,0.0,118.16203308105467,131.0,69490.328125,0.0,1557.3857421875,1.0,278.7423095703125,283.2142639160156,300.7536315917969,305.9303283691406,293.1499938964844,293.1499938964844,278.45001220703125,31847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263487577438354,1.0,0.0,0.0,3.718771696090698,3.718795537948608,9.227675263900892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11925.537109375,0.0,1579.3814697265625,1683.569091796875,0.0,1824.570068359375,0.9173919558525084,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335759043693542,0.321805477142334,0.2920525670051574,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460060596466064,0.4653067588806152,0.4425918757915497,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066243886947632,0.3915221989154815,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773473501205444,0.3775625824928283,0.3599119782447815,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528194546699524,0.1526575088500976,0.7010735273361206,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.31793212890625,297.2343444824219,284.8582763671875,1.0,0.5006389021873474,0.9051819443702698,0.9051819443702698,1.0,1.0,-2.62573790550232,1.198433756828308,1.4273040294647217,0.5977831482887268,0.8737927675247192,0.8737927675247192,0.0,119.8122329711914,131.0,70286.40625,0.0,1564.6121826171875,1.0,278.4959716796875,283.0433959960937,300.787109375,306.17303466796875,293.1499938964844,293.1499938964844,278.45001220703125,36607.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312562465667725,1.0,0.0,0.0,3.6995151042938232,3.69953989982605,9.132357945418336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11511.015625,0.0,1593.568359375,1683.569091796875,0.0,1865.6065673828125,0.9143977165222168,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8273990750312805,0.3205765187740326,0.2910647094249725,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9375513195991516,0.4637220799922943,0.4412339627742767,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066786289215088,0.3996442556381225,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8705666661262512,0.3764730989933014,0.3590337038040161,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6475211977958679,0.1518531590700149,0.69825679063797,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.22119140625,284.9001159667969,1.0,0.5033109784126282,0.90438312292099,0.90438312292099,1.0,1.0,-2.6282339096069336,1.1995761394500732,1.4286577701568604,0.5984195470809937,0.8693728446960449,0.8693728446960449,0.0,123.0489730834961,149.0,69989.5546875,0.0,1582.567626953125,1.0,278.4571533203125,283.0868225097656,300.7705078125,306.0838623046875,293.1499938964844,293.1499938964844,278.75,38549.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323611974716187,1.0,0.0,0.0,3.610875606536865,3.6108996868133545,8.69998189045873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10641.3212890625,0.0,1508.9456787109375,1683.569091796875,0.0,1874.8948974609373,0.8988738059997559,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128407597541809,0.3191175162792206,0.2898775637149811,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917163908481598,0.4615916311740875,0.4393310248851776,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052090167999268,0.4211235344409942,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547264933586121,0.375142753124237,0.357916921377182,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352961659431458,0.1504750251770019,0.6934447884559631,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821655273437,297.1966857910156,285.0072631835937,1.0,0.5116289258003235,0.9027854800224304,0.9027854800224304,1.0,1.0,-2.643195152282715,1.2067347764968872,1.4364604949951172,0.6021728515625,0.9711376428604126,0.9711376428604126,0.0,132.2002410888672,167.0,69813.2421875,0.0,1644.6981201171875,1.0,278.7430114746094,283.2003479003906,300.7377624511719,305.938232421875,293.1499938964844,293.1499938964844,278.45001220703125,32983.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280601263046265,1.0,0.0,0.0,3.745428562164306,3.745452880859375,9.36044102672895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11971.3046875,0.0,1618.7945556640625,1683.569091796875,0.0,1838.8402099609373,0.9243229627609252,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128407597541809,0.3191175162792206,0.2898775637149811,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917163908481598,0.4615916311740875,0.4393310248851776,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052090167999268,0.4211235344409942,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547264933586121,0.375142753124237,0.357916921377182,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352961659431458,0.1504750251770019,0.6934447884559631,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821655273437,297.1966857910156,285.0072631835937,1.0,0.5116289258003235,0.9027854800224304,0.9027854800224304,1.0,1.0,-2.643195152282715,1.2067347764968872,1.4364604949951172,0.6021728515625,0.9711376428604126,0.9711376428604126,0.0,132.2002410888672,167.0,69813.2421875,0.0,1644.6981201171875,1.0,278.7430114746094,283.2003479003906,300.7377624511719,305.938232421875,293.1499938964844,293.1499938964844,278.45001220703125,32983.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280601263046265,1.0,0.0,0.0,3.745428562164306,3.745452880859375,9.36044102672895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11971.3046875,0.0,1618.7945556640625,1683.569091796875,0.0,1838.8402099609373,0.9243229627609252,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941346168518066,0.3166083395481109,0.2883300483226776,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949737548828125,0.4585668742656708,0.4372005760669708,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991007328033447,0.4487162232398987,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8366523385047913,0.373078852891922,0.3566533923149109,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212238669395447,0.1486236751079559,0.6880261301994324,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226525068283081,0.9011878371238708,0.9011878371238708,1.0,1.0,-2.663900852203369,1.2166775465011597,1.4472233057022097,0.6074561476707458,0.8795297145843506,0.8795297145843506,0.0,144.6780548095703,170.0,70668.84375,0.0,1730.9342041015625,1.0,278.4570007324219,283.0880432128906,300.7525634765625,306.1085510253906,293.1499938964844,293.1499938964844,278.75,38273.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342292666435242,1.0,0.0,0.0,3.6453378200531006,3.645362377166748,8.866840062182746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10735.181640625,0.0,1544.9796142578125,1683.569091796875,0.0,1890.637939453125,0.906420886516571,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941346168518066,0.3166083395481109,0.2883300483226776,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949737548828125,0.4585668742656708,0.4372005760669708,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991007328033447,0.4487162232398987,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8366523385047913,0.373078852891922,0.3566533923149109,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212238669395447,0.1486236751079559,0.6880261301994324,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226525068283081,0.9011878371238708,0.9011878371238708,1.0,1.0,-2.663900852203369,1.2166775465011597,1.4472233057022097,0.6074561476707458,0.8795297145843506,0.8795297145843506,0.0,144.6780548095703,170.0,70668.84375,0.0,1730.9342041015625,1.0,278.4570007324219,283.0880432128906,300.7525634765625,306.1085510253906,293.1499938964844,293.1499938964844,278.75,38273.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342292666435242,1.0,0.0,0.0,3.6453378200531006,3.645362377166748,8.866840062182746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10735.181640625,0.0,1544.9796142578125,1683.569091796875,0.0,1890.637939453125,0.906420886516571,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.78432297706604,0.3154060244560241,0.2872765660285949,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8840321898460388,0.457012414932251,0.4357627630233764,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.6944509744644165,0.4635835587978363,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.827560305595398,0.3720703125,0.3557662665843963,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6133017539978027,0.1474203616380691,0.6835773587226868,285.0345764160156,284.95001220703125,303.8870544433594,297.7274475097656,300.2175598144531,297.1117553710937,285.0320739746094,1.0,0.5279615521430969,0.8995605707168579,0.8995605707168579,1.0,1.0,-2.672370672225952,1.2206345796585083,1.4517360925674438,0.6096727252006531,0.9803982377052308,0.9803982377052308,0.0,151.62684631347656,170.0,70258.6640625,0.0,1774.9747314453125,1.0,278.7257385253906,283.21661376953125,300.7120666503906,305.9164123535156,293.1499938964844,293.1499938964844,278.75,32860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302640676498413,1.0,0.0,0.0,3.740782260894776,3.740806579589844,9.33723242724227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11245.6015625,0.0,1612.4620361328125,1683.569091796875,0.0,1857.281494140625,0.9240912199020386,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7806421518325806,0.3148259818553924,0.2869001626968384,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8799092173576355,0.456282377243042,0.4352173507213592,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922432780265808,0.469395637512207,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8241422772407532,0.3716083765029907,0.3554609715938568,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6100207567214966,0.1468567699193954,0.6815915703773499,285.0146789550781,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.53010493516922,0.8987882733345032,0.8987882733345032,1.0,1.0,-2.6754961013793945,1.2220804691314695,1.4534157514572144,0.610468864440918,0.9830498695373536,0.9830498695373536,0.0,154.3955078125,173.0,70395.28125,0.0,1792.227294921875,1.0,278.7430419921875,283.1973876953125,300.7174987792969,305.966064453125,293.1499938964844,293.1499938964844,278.45001220703125,32968.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305330038070679,1.0,0.0,0.0,3.7796807289123535,3.77970552444458,9.532427611702589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12068.837890625,0.0,1658.802734375,1683.569091796875,0.0,1859.536865234375,0.9321666955947876,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7687034010887146,0.3119815587997436,0.2849501073360443,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668349385261536,0.4530029296875,0.432759016752243,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962024092674256,0.6839586496353149,0.4802280962467193,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129957914352417,0.3693106174468994,0.3538865149021148,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991035103797913,0.1447089463472366,0.6741657853126526,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941650390625,1.0,0.535086452960968,0.8963886499404907,0.8963886499404907,1.0,1.0,-2.6722545623779297,1.2201898097991943,1.4520647525787354,0.6099080443382263,0.8746340870857239,0.8746340870857239,0.0,163.00250244140625,176.0,70802.0859375,0.0,1826.723388671875,1.0,278.45684814453125,283.07196044921875,300.725341796875,306.10870361328125,293.1499938964844,293.1499938964844,278.75,38824.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364139556884766,1.0,0.0,0.0,3.666138410568237,3.666163206100464,8.968318638835626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10748.6826171875,0.0,1572.425537109375,1683.569091796875,0.0,1909.112060546875,0.91118186712265,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7687034010887146,0.3119815587997436,0.2849501073360443,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668349385261536,0.4530029296875,0.432759016752243,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962024092674256,0.6839586496353149,0.4802280962467193,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129957914352417,0.3693106174468994,0.3538865149021148,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991035103797913,0.1447089463472366,0.6741657853126526,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941650390625,1.0,0.535086452960968,0.8963886499404907,0.8963886499404907,1.0,1.0,-2.6722545623779297,1.2201898097991943,1.4520647525787354,0.6099080443382263,0.8746340870857239,0.8746340870857239,0.0,163.00250244140625,176.0,70802.0859375,0.0,1826.723388671875,1.0,278.45684814453125,283.07196044921875,300.725341796875,306.10870361328125,293.1499938964844,293.1499938964844,278.75,38824.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364139556884766,1.0,0.0,0.0,3.666138410568237,3.666163206100464,8.968318638835626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10748.6826171875,0.0,1572.425537109375,1683.569091796875,0.0,1909.112060546875,0.91118186712265,1.0,0.0,3.0,1.0,0.0
17690100,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627784013748169,0.3108895719051361,0.2839418053627014,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.860344409942627,0.4516482651233673,0.4314733147621155,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900352358818054,0.6814934611320496,0.4780392050743103,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8070995211601257,0.3683691918849945,0.3530271053314209,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5933541059494019,0.1436995267868042,0.6701950430870056,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364776849746704,0.8951888084411621,0.8951888084411621,1.0,1.0,-2.66123628616333,1.2147027254104614,1.446533441543579,0.6070418357849121,0.951509952545166,0.951509952545166,0.0,167.30714416503906,176.0,69841.90625,0.0,1829.6832275390625,1.0,278.7024230957031,283.20654296875,300.68170166015625,305.8560791015625,293.1499938964844,293.1499938964844,278.75,34618.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73236083984375,1.0,0.0,0.0,3.701974868774414,3.7019989490509033,9.1445048155947e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11105.69921875,0.0,1581.2840576171875,1683.569091796875,0.0,1874.89208984375,0.9177266359329224,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584465742111206,0.3099400997161865,0.2832149565219879,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8555359840393066,0.4504214823246002,0.4304548501968384,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853535890579224,0.6798602342605591,0.476808100938797,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025509119033813,0.3675366938114166,0.3523776531219482,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5887930393218994,0.1427759230136871,0.6666207313537598,284.9844055175781,284.95001220703125,303.8180236816406,297.6944580078125,300.1440734863281,297.0400085449219,284.9815368652344,1.0,0.5375471115112305,0.8941670656204224,0.8941670656204224,1.0,1.0,-2.6525821685791016,1.2103779315948486,1.442204236984253,0.6048128604888916,0.9517646431922911,0.9517646431922911,0.0,170.6402587890625,179.0,69751.859375,0.0,1831.849609375,1.0,278.7430114746094,283.1826477050781,300.6817932128906,305.9002380371094,293.1499938964844,293.1499938964844,278.45001220703125,34080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313276529312134,1.0,0.0,0.0,3.75696325302124,3.756988048553467,9.418184276910324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11946.197265625,0.0,1640.6754150390625,1683.569091796875,0.0,1866.20654296875,0.9276700019836426,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.753121554851532,0.3080598413944244,0.2819519937038421,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8497170209884644,0.4481802582740783,0.4287897050380707,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9795117378234864,0.6770997643470764,0.4752333760261535,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7969610691070557,0.365913987159729,0.3512512743473053,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.5830979347229004,0.1413672417402267,0.6615332365036011,284.8490905761719,284.95001220703125,303.7964172363281,297.683349609375,300.12860107421875,297.0323486328125,284.8558044433594,1.0,0.538485050201416,0.892813503742218,0.892813503742218,1.0,1.0,-2.639710664749145,1.2039446830749512,1.4357659816741943,0.6015822887420654,0.8391848802566528,0.8391848802566528,0.0,174.5785675048828,179.0,69779.5703125,0.0,1830.4232177734373,1.0,278.4748229980469,283.0567321777344,300.7021179199219,306.0596618652344,293.1499938964844,293.1499938964844,278.45001220703125,41070.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356913685798645,1.0,0.0,0.0,3.631203413009644,3.63122820854187,8.798212434157904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11313.7197265625,0.0,1550.10205078125,1683.569091796875,0.0,1902.9947509765625,0.9033032655715942,1.0,0.0,3.0,1.0,0.0
17690280,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7504323124885559,0.3071358501911163,0.2811366021633148,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8468232750892639,0.4470528364181518,0.427755057811737,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765012860298156,0.675859808921814,0.4743165373802185,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7941428422927856,0.3650867044925689,0.3505133688449859,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5801832675933838,0.140641987323761,0.6586135625839233,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292358398437,284.8950500488281,1.0,0.5387582182884216,0.8921235203742981,0.8921235203742981,1.0,1.0,-2.631990432739258,1.2001070976257324,1.4318833351135254,0.599608302116394,0.8508016467094421,0.8508016467094421,0.0,176.46160888671875,167.0,69493.2109375,0.0,1827.40966796875,1.0,278.4572448730469,283.0975341796875,300.6836853027344,305.97509765625,293.1499938964844,293.1499938964844,278.75,39984.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352880835533142,1.0,0.0,0.0,3.577924966812134,3.577949047088623,8.541924785276933e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10554.6201171875,0.0,1483.6749267578125,1683.569091796875,0.0,1899.5830078125,0.8930543065071106,1.0,0.0,3.0,1.0,0.0
