time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498484253883362,0.3052715957164764,0.2792151570320129,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846352756023407,0.4445149898529053,0.4251248240470886,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.97669517993927,0.6737350821495056,0.4725255966186523,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938741445541382,0.3633041679859161,0.3486206233501434,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780856609344482,0.1388174146413803,0.6497808694839478,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.0259704589844,284.9754333496094,1.0,0.5347457528114319,0.8900800347328186,0.8900800347328186,1.0,1.0,-2.6114792823791504,1.189900279045105,1.421578884124756,0.5943101048469543,0.9221563935279846,0.9221563935279846,0.0,174.61256408691406,155.0,68438.640625,0.0,1788.92333984375,1.0,278.7421264648437,283.199951171875,300.64141845703125,305.76287841796875,293.1499938964844,293.1499938964844,278.45001220703125,34406.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292312979698181,1.0,0.0,0.0,3.670455932617188,3.6704797744750977,8.989453590402263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11700.9560546875,0.0,1544.0537109375,1683.569091796875,0.0,1848.630859375,0.9083459377288818,1.0,0.0,3.0,1.0,0.0
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498484253883362,0.3052715957164764,0.2792151570320129,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846352756023407,0.4445149898529053,0.4251248240470886,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.97669517993927,0.6737350821495056,0.4725255966186523,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938741445541382,0.3633041679859161,0.3486206233501434,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780856609344482,0.1388174146413803,0.6497808694839478,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.0259704589844,284.9754333496094,1.0,0.5347457528114319,0.8900800347328186,0.8900800347328186,1.0,1.0,-2.6114792823791504,1.189900279045105,1.421578884124756,0.5943101048469543,0.9221563935279846,0.9221563935279846,0.0,174.61256408691406,155.0,68438.640625,0.0,1788.92333984375,1.0,278.7421264648437,283.199951171875,300.64141845703125,305.76287841796875,293.1499938964844,293.1499938964844,278.45001220703125,34406.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292312979698181,1.0,0.0,0.0,3.670455932617188,3.6704797744750977,8.989453590402263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11700.9560546875,0.0,1544.0537109375,1683.569091796875,0.0,1848.630859375,0.9083459377288818,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526237368583679,0.3026759028434753,0.2768607437610626,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497922420501709,0.4412464499473572,0.4220262169837951,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811640381813048,0.6703966856002808,0.4702739715576172,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975210547447205,0.3609186708927154,0.3463239371776581,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792328715324402,0.1368115097284317,0.6401048302650452,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0209045410156,284.9029541015625,1.0,0.5279567837715149,0.8886836171150208,0.8886836171150208,1.0,1.0,-2.587841272354126,1.1782103776931765,1.4096310138702393,0.5883251428604126,0.8345208764076233,0.8345208764076233,0.0,168.72605895996094,143.0,68047.8984375,0.0,1728.6279296875,1.0,278.4579467773437,283.1299133300781,300.64306640625,305.8251342773437,293.1499938964844,293.1499938964844,278.75,39834.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326717972755432,1.0,0.0,0.0,3.481855154037476,3.4818782806396484,8.089370453490119e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10354.9765625,0.0,1381.3909912109375,1683.569091796875,0.0,1877.50927734375,0.8717435002326965,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526237368583679,0.3026759028434753,0.2768607437610626,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497922420501709,0.4412464499473572,0.4220262169837951,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811640381813048,0.6703966856002808,0.4702739715576172,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975210547447205,0.3609186708927154,0.3463239371776581,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792328715324402,0.1368115097284317,0.6401048302650452,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0209045410156,284.9029541015625,1.0,0.5279567837715149,0.8886836171150208,0.8886836171150208,1.0,1.0,-2.587841272354126,1.1782103776931765,1.4096310138702393,0.5883251428604126,0.8345208764076233,0.8345208764076233,0.0,168.72605895996094,143.0,68047.8984375,0.0,1728.6279296875,1.0,278.4579467773437,283.1299133300781,300.64306640625,305.8251342773437,293.1499938964844,293.1499938964844,278.75,39834.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326717972755432,1.0,0.0,0.0,3.481855154037476,3.4818782806396484,8.089370453490119e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10354.9765625,0.0,1381.3909912109375,1683.569091796875,0.0,1877.50927734375,0.8717435002326965,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588559985160828,0.3009179532527923,0.2748200297355652,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.856996476650238,0.4387389123439789,0.4191907048225403,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891716241836548,0.6683658361434937,0.4684476852416992,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048298954963684,0.3591577112674713,0.3442108333110809,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833246111869812,0.1351012289524078,0.6305710673332214,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195369124412537,0.8872872591018677,0.8872872591018677,1.0,1.0,-2.565789699554444,1.1673296689987185,1.3984599113464355,0.5826002955436707,0.8968560695648193,0.8968560695648193,0.0,160.05442810058594,131.0,66991.421875,0.0,1659.354736328125,1.0,278.74151611328125,283.2214660644531,300.603515625,305.61578369140625,293.1499938964844,293.1499938964844,278.45001220703125,34438.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260656356811523,1.0,0.0,0.0,3.574713468551636,3.574736356735229,8.526597525815305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11439.685546875,0.0,1439.5704345703125,1683.569091796875,0.0,1822.2139892578125,0.8868263959884644,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588559985160828,0.3009179532527923,0.2748200297355652,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.856996476650238,0.4387389123439789,0.4191907048225403,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891716241836548,0.6683658361434937,0.4684476852416992,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048298954963684,0.3591577112674713,0.3442108333110809,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833246111869812,0.1351012289524078,0.6305710673332214,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195369124412537,0.8872872591018677,0.8872872591018677,1.0,1.0,-2.565789699554444,1.1673296689987185,1.3984599113464355,0.5826002955436707,0.8968560695648193,0.8968560695648193,0.0,160.05442810058594,131.0,66991.421875,0.0,1659.354736328125,1.0,278.74151611328125,283.2214660644531,300.603515625,305.61578369140625,293.1499938964844,293.1499938964844,278.45001220703125,34438.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260656356811523,1.0,0.0,0.0,3.574713468551636,3.574736356735229,8.526597525815305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11439.685546875,0.0,1439.5704345703125,1683.569091796875,0.0,1822.2139892578125,0.8868263959884644,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627061009407043,0.2996844351291656,0.2737473249435425,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614473938941956,0.4371462762355804,0.4177194237709045,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936147332191468,0.6667126417160034,0.4674374461174011,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092038035392761,0.3580016493797302,0.3431144654750824,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860190987586975,0.1341647058725357,0.6258375644683838,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515930175781,1.0,0.5149399638175964,0.8865890502929688,0.8865890502929688,1.0,1.0,-2.554518699645996,1.1617594957351685,1.392759084701538,0.5797203183174133,0.8040473461151123,0.8040473461151123,0.0,155.25108337402344,131.0,67112.46875,0.0,1622.74658203125,1.0,278.5001525878906,283.1002502441406,300.6311950683594,305.802001953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295404076576233,1.0,0.0,0.0,3.4840340614318848,3.4840571880340576,8.09949767699436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10945.291015625,0.0,1386.7296142578125,1683.569091796875,0.0,1851.2186279296875,0.8687140345573425,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665492296218872,0.2984404861927032,0.2724171578884125,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659833073616028,0.4355311989784241,0.4159826338291168,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978288412094116,0.6650474667549133,0.4660909175872803,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134719729423523,0.3568153381347656,0.3417916893959045,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5886925458908081,0.1332029104232788,0.6206641793251038,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.0176086425781,284.9093322753906,1.0,0.5100618004798889,0.8860071897506714,0.8860071897506714,1.0,1.0,-2.541410684585572,1.1553112268447876,1.3860995769500732,0.5763491988182068,0.8197154998779297,0.8197154998779297,0.0,150.39837646484375,119.0,66569.5234375,0.0,1583.725341796875,1.0,278.45904541015625,283.1625061035156,300.61065673828125,305.6785583496094,293.1499938964844,293.1499938964844,278.75,39534.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291551232337952,1.0,0.0,0.0,3.384674549102783,3.38469672203064,7.644114248250844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10154.1533203125,0.0,1282.0513916015625,1683.569091796875,0.0,1847.993896484375,0.8502397537231445,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7609342932701111,0.2965008020401001,0.2708179056644439,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8596706986427307,0.432797908782959,0.4135722219944,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9932548999786376,0.6650125980377197,0.4650434255599975,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.807826042175293,0.3548286557197571,0.3400957584381103,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5822886228561401,0.1313757449388504,0.6134733557701111,284.9555053710937,284.95001220703125,303.6008605957031,297.5970153808594,300.0087585449219,297.0166320800781,284.93914794921875,1.0,0.4966242611408233,0.8848435282707214,0.8848435282707214,1.0,1.0,-2.435755729675293,1.100948929786682,1.3348069190979004,0.5608317852020264,0.8616095781326294,0.8616095781326294,0.0,151.17733764648438,107.0,64461.98046875,0.0,1500.949951171875,1.0,278.7402648925781,283.2228088378906,300.57470703125,305.4626159667969,293.1499938964844,293.1499938964844,279.04998779296875,35115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221477031707764,1.0,0.0,0.0,3.4633688926696777,3.463391065597534,8.003700031622429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9821.845703125,0.0,1328.9974365234375,1683.569091796875,0.0,1789.728515625,0.8623786568641663,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7609342932701111,0.2965008020401001,0.2708179056644439,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8596706986427307,0.432797908782959,0.4135722219944,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9932548999786376,0.6650125980377197,0.4650434255599975,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.807826042175293,0.3548286557197571,0.3400957584381103,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5822886228561401,0.1313757449388504,0.6134733557701111,284.9555053710937,284.95001220703125,303.6008605957031,297.5970153808594,300.0087585449219,297.0166320800781,284.93914794921875,1.0,0.4966242611408233,0.8848435282707214,0.8848435282707214,1.0,1.0,-2.435755729675293,1.100948929786682,1.3348069190979004,0.5608317852020264,0.8616095781326294,0.8616095781326294,0.0,151.17733764648438,107.0,64461.98046875,0.0,1500.949951171875,1.0,278.7402648925781,283.2228088378906,300.57470703125,305.4626159667969,293.1499938964844,293.1499938964844,279.04998779296875,35115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221477031707764,1.0,0.0,0.0,3.4633688926696777,3.463391065597534,8.003700031622429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9821.845703125,0.0,1328.9974365234375,1683.569091796875,0.0,1789.728515625,0.8623786568641663,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845562100410461,0.2949359118938446,0.26854008436203,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865530490875244,0.43038010597229,0.4103917479515075,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676145792007446,0.4329718947410583,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316649794578552,0.3531503677368164,0.3376071453094482,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006910800933838,0.1299168616533279,0.602514386177063,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872275292873382,0.8836798071861267,0.8836798071861267,1.0,1.0,-2.4634268283843994,1.1170251369476318,1.346401572227478,0.5565487146377563,0.9172155261039734,0.9172155261039734,0.0,131.3270721435547,95.0,63876.29296875,0.0,1400.2685546875,1.0,279.0405578613281,283.29156494140625,300.5686950683594,305.3447265625,293.1499938964844,293.1499938964844,278.75,33078.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165733575820923,1.0,0.0,0.0,3.593996047973633,3.5940189361572266,8.618833362561418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10897.6142578125,0.0,1450.2279052734375,1683.569091796875,0.0,1743.9207763671875,0.8899358510971069,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845562100410461,0.2949359118938446,0.26854008436203,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865530490875244,0.43038010597229,0.4103917479515075,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676145792007446,0.4329718947410583,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316649794578552,0.3531503677368164,0.3376071453094482,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006910800933838,0.1299168616533279,0.602514386177063,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872275292873382,0.8836798071861267,0.8836798071861267,1.0,1.0,-2.4634268283843994,1.1170251369476318,1.346401572227478,0.5565487146377563,0.9172155261039734,0.9172155261039734,0.0,131.3270721435547,95.0,63876.29296875,0.0,1400.2685546875,1.0,279.0405578613281,283.29156494140625,300.5686950683594,305.3447265625,293.1499938964844,293.1499938964844,278.75,33078.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165733575820923,1.0,0.0,0.0,3.593996047973633,3.5940189361572266,8.618833362561418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10897.6142578125,0.0,1450.2279052734375,1683.569091796875,0.0,1743.9207763671875,0.8899358510971069,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950708866119385,0.2923261225223541,0.2660433351993561,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987237811088562,0.4268680810928345,0.406946450471878,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671562135219574,0.4126137495040893,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422304391860962,0.3505054712295532,0.3349563479423523,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607660710811615,0.1279802322387695,0.5926580429077148,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9817810058594,297.031494140625,284.8893737792969,1.0,0.4743355214595794,0.8830968737602234,0.8830968737602234,1.0,1.0,-2.41680908203125,1.09422767162323,1.32258141040802,0.5447367429733276,0.8104223012924194,0.8104223012924194,0.0,121.4312515258789,98.0,62852.85546875,0.0,1301.6939697265625,1.0,278.7586669921875,283.218994140625,300.5780639648437,305.380615234375,293.1499938964844,293.1499938964844,279.04998779296875,40639.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197462916374207,1.0,0.0,0.0,3.369110107421875,3.3691322803497314,7.57397231154755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9585.7607421875,0.0,1274.5867919921875,1683.569091796875,0.0,1769.934326171875,0.8477734923362732,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950708866119385,0.2923261225223541,0.2660433351993561,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987237811088562,0.4268680810928345,0.406946450471878,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671562135219574,0.4126137495040893,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422304391860962,0.3505054712295532,0.3349563479423523,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607660710811615,0.1279802322387695,0.5926580429077148,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9817810058594,297.031494140625,284.8893737792969,1.0,0.4743355214595794,0.8830968737602234,0.8830968737602234,1.0,1.0,-2.41680908203125,1.09422767162323,1.32258141040802,0.5447367429733276,0.8104223012924194,0.8104223012924194,0.0,121.4312515258789,98.0,62852.85546875,0.0,1301.6939697265625,1.0,278.7586669921875,283.218994140625,300.5780639648437,305.380615234375,293.1499938964844,293.1499938964844,279.04998779296875,40639.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197462916374207,1.0,0.0,0.0,3.369110107421875,3.3691322803497314,7.57397231154755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9585.7607421875,0.0,1274.5867919921875,1683.569091796875,0.0,1769.934326171875,0.8477734923362732,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016908764839172,0.2906493246555328,0.2641722857952118,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062658548355104,0.4241884648799896,0.4040478467941284,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772364377975464,0.3999266326427459,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488625288009644,0.3485280871391296,0.3327434360980987,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111882328987122,0.1263157725334167,0.5838701128959656,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599670410156,284.9538269042969,1.0,0.4660403132438659,0.8825139999389648,0.8825139999389648,1.0,1.0,-2.382604122161865,1.0775680541992188,1.305036187171936,0.5357478260993958,0.857917845249176,0.857917845249176,0.0,115.31188201904295,101.0,61457.60546875,0.0,1236.1619873046875,1.0,279.0404052734375,283.3095397949219,300.5404663085937,305.1440124511719,293.1499938964844,293.1499938964844,279.3500061035156,35182.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106049656867981,1.0,0.0,0.0,3.4399971961975098,3.440019130706787,7.896042575339379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9317.0087890625,0.0,1306.0731201171875,1683.569091796875,0.0,1695.4295654296875,0.8571661710739136,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016908764839172,0.2906493246555328,0.2641722857952118,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062658548355104,0.4241884648799896,0.4040478467941284,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772364377975464,0.3999266326427459,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488625288009644,0.3485280871391296,0.3327434360980987,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111882328987122,0.1263157725334167,0.5838701128959656,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599670410156,284.9538269042969,1.0,0.4660403132438659,0.8825139999389648,0.8825139999389648,1.0,1.0,-2.382604122161865,1.0775680541992188,1.305036187171936,0.5357478260993958,0.857917845249176,0.857917845249176,0.0,115.31188201904295,101.0,61457.60546875,0.0,1236.1619873046875,1.0,279.0404052734375,283.3095397949219,300.5404663085937,305.1440124511719,293.1499938964844,293.1499938964844,279.3500061035156,35182.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106049656867981,1.0,0.0,0.0,3.4399971961975098,3.440019130706787,7.896042575339379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9317.0087890625,0.0,1306.0731201171875,1683.569091796875,0.0,1695.4295654296875,0.8571661710739136,1.0,0.0,3.0,1.0,0.0
17691300,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8035545349121094,0.2898857295513153,0.26337331533432,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084315299987792,0.4229462742805481,0.4027524590492248,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.6795820593833923,0.3960224688053131,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850749671459198,0.3476239144802093,0.3317756354808807,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118637323379517,0.1255467385053634,0.5799968838691711,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743103027344,285.05126953125,1.0,0.463083952665329,0.8822225332260132,0.8822225332260132,1.0,1.0,-2.3695788383483887,1.07122540473938,1.2983533143997192,0.5322949886322021,0.9368739128112792,0.9368739128112792,0.0,113.38568878173828,101.0,60647.359375,0.0,1213.2767333984375,1.0,279.2935791015625,283.4222717285156,300.5254211425781,304.977294921875,293.1499938964844,293.1499938964844,279.3500061035156,32115.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056286334991455,1.0,0.0,0.0,3.508824825286865,3.5088467597961426,8.21517176063935e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9659.2470703125,0.0,1353.7647705078125,1683.569091796875,0.0,1655.453125,0.8724162578582764,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8047508001327515,0.2890903949737549,0.2626831531524658,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097923040390016,0.4216964840888977,0.4015878140926361,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814490556716919,0.3932708203792572,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851958155632019,0.3467158675193786,0.3309209048748016,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120465397834778,0.1247950866818428,0.5764613747596741,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.9703674316406,297.0862121582031,284.99920654296875,1.0,0.4607722461223602,0.8820915818214417,0.8820915818214417,1.0,1.0,-2.3587682247161865,1.06597900390625,1.2927892208099363,0.52940434217453,0.9335971474647522,0.9335971474647522,0.0,111.98674774169922,104.0,60622.88671875,0.0,1195.25537109375,1.0,279.3409118652344,283.37481689453125,300.5457763671875,305.06158447265625,293.1499938964844,293.1499938964844,279.04998779296875,32174.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046175003051758,1.0,0.0,0.0,3.596298694610596,3.5963213443756104,8.629880881017016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10378.6298828125,0.0,1446.03515625,1683.569091796875,0.0,1647.3826904296875,0.8899825215339661,1.0,0.0,3.0,1.0,0.0
17691420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033761978149414,0.2864548563957214,0.2605239152908325,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083040356636048,0.4181906282901764,0.3985002338886261,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824117302894592,0.3919920325279236,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509032130241394,0.3440421223640442,0.3285827338695526,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.609718382358551,0.1229117438197135,0.568401038646698,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0840148925781,284.8985595703125,1.0,0.4575049579143524,0.8818297386169434,0.8818297386169434,1.0,1.0,-2.3384368419647217,1.0561132431030271,1.2823235988616943,0.5239742994308472,0.8258340954780579,0.8258340954780579,0.0,110.8698959350586,107.0,60422.83203125,0.0,1167.7880859375,1.0,279.0583190917969,283.28143310546875,300.571533203125,305.1725769042969,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099035978317261,1.0,0.0,0.0,3.418598890304565,3.418621301651001,7.798113870194356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9222.9052734375,0.0,1317.57421875,1683.569091796875,0.0,1689.77001953125,0.857843816280365,1.0,0.0,3.0,1.0,0.0
17691480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033761978149414,0.2864548563957214,0.2605239152908325,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083040356636048,0.4181906282901764,0.3985002338886261,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824117302894592,0.3919920325279236,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509032130241394,0.3440421223640442,0.3285827338695526,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.609718382358551,0.1229117438197135,0.568401038646698,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0840148925781,284.8985595703125,1.0,0.4575049579143524,0.8818297386169434,0.8818297386169434,1.0,1.0,-2.3384368419647217,1.0561132431030271,1.2823235988616943,0.5239742994308472,0.8258340954780579,0.8258340954780579,0.0,110.8698959350586,107.0,60422.83203125,0.0,1167.7880859375,1.0,279.0583190917969,283.28143310546875,300.571533203125,305.1725769042969,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099035978317261,1.0,0.0,0.0,3.418598890304565,3.418621301651001,7.798113870194356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9222.9052734375,0.0,1317.57421875,1683.569091796875,0.0,1689.77001953125,0.857843816280365,1.0,0.0,3.0,1.0,0.0
17691540,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005362749099731,0.2846050262451172,0.2587158977985382,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049578309059144,0.4154513776302337,0.3957590758800506,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829513907432556,0.3933168649673462,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482488393783569,0.34197998046875,0.3265076875686645,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059380769729614,0.1211884319782257,0.5605023503303528,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0856628417969,284.97607421875,1.0,0.4556335210800171,0.8815678954124451,0.8815678954124451,1.0,1.0,-2.322577476501465,1.0484459400177002,1.274131417274475,0.5196047425270081,0.8965214490890503,0.8965214490890503,0.0,110.89012145996094,110.0,59682.19140625,0.0,1150.1756591796875,1.0,279.34100341796875,283.3744201660156,300.5382080078125,304.9942626953125,293.1499938964844,293.1499938964844,279.6499938964844,33798.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025061845779419,1.0,0.0,0.0,3.537970781326294,3.537993192672729,8.35221669603925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9060.8046875,0.0,1396.0970458984375,1683.569091796875,0.0,1630.5872802734375,0.8780929446220398,1.0,0.0,3.0,1.0,0.0
17691600,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005362749099731,0.2846050262451172,0.2587158977985382,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049578309059144,0.4154513776302337,0.3957590758800506,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829513907432556,0.3933168649673462,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482488393783569,0.34197998046875,0.3265076875686645,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059380769729614,0.1211884319782257,0.5605023503303528,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0856628417969,284.97607421875,1.0,0.4556335210800171,0.8815678954124451,0.8815678954124451,1.0,1.0,-2.322577476501465,1.0484459400177002,1.274131417274475,0.5196047425270081,0.8965214490890503,0.8965214490890503,0.0,110.89012145996094,110.0,59682.19140625,0.0,1150.1756591796875,1.0,279.34100341796875,283.3744201660156,300.5382080078125,304.9942626953125,293.1499938964844,293.1499938964844,279.6499938964844,33798.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025061845779419,1.0,0.0,0.0,3.537970781326294,3.537993192672729,8.35221669603925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9060.8046875,0.0,1396.0970458984375,1683.569091796875,0.0,1630.5872802734375,0.8780929446220398,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7967990636825562,0.2828539609909057,0.2571852505207062,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006579518318176,0.4128837883472442,0.3933691680431366,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827217936515808,0.3963601291179657,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446876406669617,0.3400617837905884,0.3247294723987579,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013681292533875,0.119532786309719,0.5532504916191101,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097595214844,297.0838928222656,285.03448486328125,1.0,0.4548297226428985,0.8809595108032227,0.8809595108032227,1.0,1.0,-2.310673713684082,1.0426744222640991,1.267999291419983,0.5162236094474792,0.9982187151908876,0.9982187151908876,0.0,111.69934844970705,113.0,59133.0625,0.0,1140.2122802734375,1.0,279.64227294921875,283.447265625,300.5455017089844,304.9430847167969,293.1499938964844,293.1499938964844,279.3500061035156,31220.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979532241821289,1.0,0.0,0.0,3.720531940460205,3.7205557823181152,9.236413234248176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10161.275390625,0.0,1576.6103515625,1683.569091796875,0.0,1594.6378173828125,0.9174347519874572,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7967990636825562,0.2828539609909057,0.2571852505207062,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006579518318176,0.4128837883472442,0.3933691680431366,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827217936515808,0.3963601291179657,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446876406669617,0.3400617837905884,0.3247294723987579,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013681292533875,0.119532786309719,0.5532504916191101,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097595214844,297.0838928222656,285.03448486328125,1.0,0.4548297226428985,0.8809595108032227,0.8809595108032227,1.0,1.0,-2.310673713684082,1.0426744222640991,1.267999291419983,0.5162236094474792,0.9982187151908876,0.9982187151908876,0.0,111.69934844970705,113.0,59133.0625,0.0,1140.2122802734375,1.0,279.64227294921875,283.447265625,300.5455017089844,304.9430847167969,293.1499938964844,293.1499938964844,279.3500061035156,31220.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979532241821289,1.0,0.0,0.0,3.720531940460205,3.7205557823181152,9.236413234248176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10161.275390625,0.0,1576.6103515625,1683.569091796875,0.0,1594.6378173828125,0.9174347519874572,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905729413032532,0.2798817455768585,0.2549033463001251,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893899142742157,0.4091311395168304,0.3902429044246673,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797452569007874,0.40192511677742,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390038013458252,0.3371344208717346,0.3223329484462738,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948421955108643,0.1174371615052223,0.5448906421661377,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8763732910156,297.0590515136719,284.8750305175781,1.0,0.4546390771865845,0.8803510665893555,0.8803510665893555,1.0,1.0,-2.2979440689086914,1.0364848375320437,1.261459231376648,0.5126994252204895,0.8553197383880615,0.8553197383880615,0.0,113.48870849609376,116.0,59347.07421875,0.0,1133.2598876953125,1.0,279.3570251464844,283.2919921875,300.5771789550781,305.0972900390625,293.1499938964844,293.1499938964844,279.6499938964844,39563.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052831053733826,1.0,0.0,0.0,3.5997917652130127,3.599816083908081,8.646654237054463e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.373046875,0.0,1504.3167724609375,1683.569091796875,0.0,1652.6932373046875,0.8968285322189331,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905729413032532,0.2798817455768585,0.2549033463001251,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893899142742157,0.4091311395168304,0.3902429044246673,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797452569007874,0.40192511677742,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390038013458252,0.3371344208717346,0.3223329484462738,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948421955108643,0.1174371615052223,0.5448906421661377,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8763732910156,297.0590515136719,284.8750305175781,1.0,0.4546390771865845,0.8803510665893555,0.8803510665893555,1.0,1.0,-2.2979440689086914,1.0364848375320437,1.261459231376648,0.5126994252204895,0.8553197383880615,0.8553197383880615,0.0,113.48870849609376,116.0,59347.07421875,0.0,1133.2598876953125,1.0,279.3570251464844,283.2919921875,300.5771789550781,305.0972900390625,293.1499938964844,293.1499938964844,279.6499938964844,39563.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052831053733826,1.0,0.0,0.0,3.5997917652130127,3.599816083908081,8.646654237054463e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.373046875,0.0,1504.3167724609375,1683.569091796875,0.0,1652.6932373046875,0.8968285322189331,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871347069740295,0.2787483632564544,0.2537107467651367,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901525139808655,0.4075687527656555,0.3886003196239471,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783235669136047,0.4051613807678222,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358520865440369,0.3359136581420898,0.3210512697696686,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911251306533813,0.1164287105202674,0.5403323769569397,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.86187744140625,297.050537109375,285.01092529296875,1.0,0.4546716511249542,0.8800469040870667,0.8800469040870667,1.0,1.0,-2.2914083003997803,1.0333143472671509,1.258094072341919,0.5108657479286194,0.9404677748680116,0.9404677748680116,0.0,114.5693588256836,116.0,58588.890625,0.0,1130.3436279296875,1.0,279.60089111328125,283.4399108886719,300.5303955078125,304.8570556640625,293.1499938964844,293.1499938964844,279.6499938964844,34499.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998702883720398,1.0,0.0,0.0,3.641171455383301,3.641195297241211,8.846583341437508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9370.8251953125,0.0,1512.1705322265625,1683.569091796875,0.0,1609.7294921875,0.9043163657188416,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842782735824585,0.2777788341045379,0.2528607547283172,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869264721870422,0.4061793386936188,0.3873067200183868,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.67695552110672,0.4081142246723175,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331528902053833,0.3348398804664612,0.3200568854808807,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877385139465332,0.1154863014817237,0.5362433195114136,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.0446472167969,284.9876403808594,1.0,0.4548317492008209,0.879707396030426,0.879707396030426,1.0,1.0,-2.2862727642059326,1.0308200120925903,1.2554527521133425,0.5093955993652344,0.9489871263504028,0.9489871263504028,0.0,115.5889663696289,119.0,58609.0234375,0.0,1128.722412109375,1.0,279.6427307128906,283.41802978515625,300.539306640625,304.9133605957031,293.1499938964844,293.1499938964844,279.3500061035156,33489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980602741241455,1.0,0.0,0.0,3.7128636837005615,3.712887763977051,9.19837873425422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10080.7626953125,0.0,1585.1341552734375,1683.569091796875,0.0,1595.47900390625,0.9173374772071838,1.0,0.0,3.0,1.0,0.0
17692020,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773451209068298,0.2749070823192596,0.2506044805049896,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793391585350037,0.402507334947586,0.3841809928417206,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722138524055481,0.4151415824890136,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267771601676941,0.331936776638031,0.3176208734512329,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799803733825684,0.1133061721920967,0.5273758172988892,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.8164367675781,297.02166748046875,284.8917236328125,1.0,0.4553122222423553,0.8790283203125,0.8790283203125,1.0,1.0,-2.2746737003326416,1.0251688957214355,1.2495046854019165,0.5061862468719482,0.8392204642295837,0.8392204642295837,0.0,118.0752944946289,122.0,58612.953125,0.0,1125.7791748046875,1.0,279.357421875,283.3280334472656,300.5694885253906,305.0309753417969,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030978798866272,1.0,0.0,0.0,3.524788856506348,3.5248124599456787,8.290095365737216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8954.4814453125,0.0,1430.6021728515625,1683.569091796875,0.0,1635.2864990234375,0.8816626071929932,1.0,0.0,3.0,1.0,0.0
17692080,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773451209068298,0.2749070823192596,0.2506044805049896,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793391585350037,0.402507334947586,0.3841809928417206,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722138524055481,0.4151415824890136,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267771601676941,0.331936776638031,0.3176208734512329,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799803733825684,0.1133061721920967,0.5273758172988892,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.8164367675781,297.02166748046875,284.8917236328125,1.0,0.4553122222423553,0.8790283203125,0.8790283203125,1.0,1.0,-2.2746737003326416,1.0251688957214355,1.2495046854019165,0.5061862468719482,0.8392204642295837,0.8392204642295837,0.0,118.0752944946289,122.0,58612.953125,0.0,1125.7791748046875,1.0,279.357421875,283.3280334472656,300.5694885253906,305.0309753417969,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030978798866272,1.0,0.0,0.0,3.524788856506348,3.5248124599456787,8.290095365737216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8954.4814453125,0.0,1430.6021728515625,1683.569091796875,0.0,1635.2864990234375,0.8816626071929932,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709903120994568,0.2728528678417206,0.2486719638109207,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722593188285828,0.3996134102344513,0.3813651204109192,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667770266532898,0.4220578968524933,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207539916038513,0.3296647369861603,0.3154200911521911,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723254084587097,0.1113395690917968,0.518738865852356,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0105895996094,284.9925231933594,1.0,0.4559836387634277,0.8783493041992188,0.8783493041992188,1.0,1.0,-2.264256477355957,1.0200999975204468,1.2441564798355105,0.5032524466514587,0.9313653111457824,0.9313653111457824,0.0,120.5990753173828,110.0,57980.83984375,0.0,1124.2655029296875,1.0,279.6418762207031,283.4408569335937,300.54083251953125,304.86541748046875,293.1499938964844,293.1499938964844,279.3500061035156,33488.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953917145729065,1.0,0.0,0.0,3.6499547958374015,3.649978399276733,8.889314813131932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9984.541015625,0.0,1514.3287353515625,1683.569091796875,0.0,1574.576904296875,0.9031420946121216,1.0,0.0,3.0,1.0,0.0
