time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709903120994568,0.2728528678417206,0.2486719638109207,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722593188285828,0.3996134102344513,0.3813651204109192,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667770266532898,0.4220578968524933,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207539916038513,0.3296647369861603,0.3154200911521911,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723254084587097,0.1113395690917968,0.518738865852356,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0105895996094,284.9925231933594,1.0,0.4559836387634277,0.8783493041992188,0.8783493041992188,1.0,1.0,-2.264256477355957,1.0200999975204468,1.2441564798355105,0.5032524466514587,0.9313653111457824,0.9313653111457824,0.0,120.5990753173828,110.0,57980.83984375,0.0,1124.2655029296875,1.0,279.6418762207031,283.4408569335937,300.54083251953125,304.86541748046875,293.1499938964844,293.1499938964844,279.3500061035156,33488.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953917145729065,1.0,0.0,0.0,3.6499547958374015,3.649978399276733,8.889314813131932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9984.541015625,0.0,1514.3287353515625,1683.569091796875,0.0,1574.576904296875,0.9031420946121216,1.0,0.0,3.0,1.0,0.0
17692260,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697528600692749,0.2699385285377502,0.2462436109781265,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871181845664978,0.3958932757377624,0.378058522939682,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662150502204895,0.4199376702308655,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198919892311096,0.3266938924789428,0.3127845823764801,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691405534744263,0.1091510728001594,0.5091060996055603,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514184892177582,0.8777028322219849,0.8777028322219849,1.0,1.0,-2.2401022911071777,1.0083060264587402,1.2317962646484375,0.4970392286777496,0.8252444267272949,0.8252444267272949,0.0,119.02896881103516,98.0,57729.69140625,0.0,1092.3985595703125,1.0,279.35797119140625,283.3545837402344,300.5733642578125,304.9762878417969,293.1499938964844,293.1499938964844,279.6499938964844,40660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002524137496948,1.0,0.0,0.0,3.450270175933838,3.450293064117432,7.943273203636636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8861.404296875,0.0,1355.06396484375,1683.569091796875,0.0,1612.7454833984375,0.8654931783676147,1.0,0.0,3.0,1.0,0.0
17692320,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697528600692749,0.2699385285377502,0.2462436109781265,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871181845664978,0.3958932757377624,0.378058522939682,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662150502204895,0.4199376702308655,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198919892311096,0.3266938924789428,0.3127845823764801,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691405534744263,0.1091510728001594,0.5091060996055603,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514184892177582,0.8777028322219849,0.8777028322219849,1.0,1.0,-2.2401022911071777,1.0083060264587402,1.2317962646484375,0.4970392286777496,0.8252444267272949,0.8252444267272949,0.0,119.02896881103516,98.0,57729.69140625,0.0,1092.3985595703125,1.0,279.35797119140625,283.3545837402344,300.5733642578125,304.9762878417969,293.1499938964844,293.1499938964844,279.6499938964844,40660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002524137496948,1.0,0.0,0.0,3.450270175933838,3.450293064117432,7.943273203636636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8861.404296875,0.0,1355.06396484375,1683.569091796875,0.0,1612.7454833984375,0.8654931783676147,1.0,0.0,3.0,1.0,0.0
17692380,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734664678573608,0.2678029537200928,0.2439935356378555,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756033778190613,0.3928648233413696,0.3748738765716553,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6598812937736511,0.410199761390686,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237848877906799,0.3242743611335754,0.3102008402347564,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570005476474762,0.1071689501404762,0.4991548061370849,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434382915496826,0.8770564198493958,0.8770564198493958,1.0,1.0,-2.206824779510498,0.9921192526817322,1.2147055864334106,0.4883745610713959,0.8926326632499695,0.8926326632499695,0.0,114.11851501464844,101.0,56594.296875,0.0,1039.1219482421875,1.0,279.6412353515625,283.4488525390625,300.5417175292969,304.78045654296875,293.1499938964844,293.1499938964844,279.95001220703125,34288.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914767622947693,1.0,0.0,0.0,3.554527759552002,3.554550647735596,8.430573643636308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8675.87109375,0.0,1417.053955078125,1683.569091796875,0.0,1544.1492919921875,0.8820815682411194,1.0,0.0,3.0,1.0,0.0
17692440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734664678573608,0.2678029537200928,0.2439935356378555,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756033778190613,0.3928648233413696,0.3748738765716553,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6598812937736511,0.410199761390686,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237848877906799,0.3242743611335754,0.3102008402347564,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570005476474762,0.1071689501404762,0.4991548061370849,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434382915496826,0.8770564198493958,0.8770564198493958,1.0,1.0,-2.206824779510498,0.9921192526817322,1.2147055864334106,0.4883745610713959,0.8926326632499695,0.8926326632499695,0.0,114.11851501464844,101.0,56594.296875,0.0,1039.1219482421875,1.0,279.6412353515625,283.4488525390625,300.5417175292969,304.78045654296875,293.1499938964844,293.1499938964844,279.95001220703125,34288.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914767622947693,1.0,0.0,0.0,3.554527759552002,3.554550647735596,8.430573643636308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8675.87109375,0.0,1417.053955078125,1683.569091796875,0.0,1544.1492919921875,0.8820815682411194,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745131850242615,0.2668211460113525,0.243008553981781,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768338561058044,0.3914287388324737,0.3734155297279358,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6596822738647461,0.4069136679172516,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248735666275024,0.3231295049190521,0.3090248703956604,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.569740891456604,0.10623549669981,0.4945926666259765,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407059252262115,0.8767331838607788,0.8767331838607788,1.0,1.0,-2.193042278289795,0.9854409098625184,1.2076014280319214,0.4846733510494232,0.9735872149467468,0.9735872149467468,0.0,112.4093780517578,101.0,55682.875,0.0,1018.6828002929688,1.0,279.89752197265625,283.5682373046875,300.527587890625,304.6154479980469,293.1499938964844,293.1499938964844,279.95001220703125,32060.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862341165542603,1.0,0.0,0.0,3.619980812072754,3.620003700256348,8.743912758291117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8994.3603515625,0.0,1470.792236328125,1683.569091796875,0.0,1503.8548583984375,0.8972452282905579,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749036550521851,0.2658913135528564,0.2421656399965286,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772618770599365,0.3900451958179474,0.3721019029617309,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595482230186462,0.4048990309238434,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252713084220886,0.3220281600952148,0.3079720735549927,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689137578010559,0.1053378134965896,0.490395575761795,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215270996094,297.0015563964844,285.0263366699219,1.0,0.4385284185409546,0.876724123954773,0.876724123954773,1.0,1.0,-2.1817238330841064,0.9799705147743224,1.2017532587051392,0.4816859066486358,0.9876758456230164,0.9876758456230164,0.0,111.28840637207033,104.0,55663.7265625,0.0,1003.11279296875,1.0,279.94219970703125,283.5256652832031,300.5514831542969,304.7014465332031,293.1499938964844,293.1499938964844,279.6499938964844,31607.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849539279937744,1.0,0.0,0.0,3.7189629077911377,3.718986988067627,9.228625117430056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9676.7646484375,0.0,1577.7725830078125,1683.569091796875,0.0,1494.095458984375,0.9173920154571532,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724847197532654,0.2628680169582367,0.2397374659776687,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747987747192383,0.3861360549926758,0.3687191903591156,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566600799560547,0.4045630097389221,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231911659240723,0.3188455700874328,0.3052307069301605,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647022724151611,0.1031794995069503,0.4811885058879852,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435413509607315,0.876706063747406,0.876706063747406,1.0,1.0,-2.1599903106689453,0.9694607853889464,1.190529465675354,0.4760046601295471,0.8411163687705994,0.8411163687705994,0.0,110.54883575439452,107.0,55570.8515625,0.0,978.8004150390624,1.0,279.6571350097656,283.3812866210937,300.5910949707031,304.8370361328125,293.1499938964844,293.1499938964844,279.95001220703125,40546.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913447976112366,1.0,0.0,0.0,3.560871124267578,3.5608952045440674,8.46069099225133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8575.5810546875,0.0,1469.4344482421875,1683.569091796875,0.0,1543.1285400390625,0.8889945149421692,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724847197532654,0.2628680169582367,0.2397374659776687,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747987747192383,0.3861360549926758,0.3687191903591156,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566600799560547,0.4045630097389221,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231911659240723,0.3188455700874328,0.3052307069301605,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647022724151611,0.1031794995069503,0.4811885058879852,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435413509607315,0.876706063747406,0.876706063747406,1.0,1.0,-2.1599903106689453,0.9694607853889464,1.190529465675354,0.4760046601295471,0.8411163687705994,0.8411163687705994,0.0,110.54883575439452,107.0,55570.8515625,0.0,978.8004150390624,1.0,279.6571350097656,283.3812866210937,300.5910949707031,304.8370361328125,293.1499938964844,293.1499938964844,279.95001220703125,40546.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913447976112366,1.0,0.0,0.0,3.560871124267578,3.5608952045440674,8.46069099225133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8575.5810546875,0.0,1469.4344482421875,1683.569091796875,0.0,1543.1285400390625,0.8889945149421692,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688400745391846,0.2606893181800842,0.2375676482915878,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708030581474304,0.3830077052116394,0.3655568659305572,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536216735839844,0.4065766632556915,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197268843650818,0.3162797391414642,0.3026384711265564,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590994954109192,0.1011839434504509,0.4720425903797149,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335546195507049,0.8766880035400391,0.8766880035400391,1.0,1.0,-2.1419012546539307,0.9607314467430116,1.1811697483062744,0.4712205231189728,0.9335469007492064,0.9335469007492064,0.0,110.84718322753906,110.0,54712.96875,0.0,962.2095947265624,1.0,279.9425048828125,283.5069580078125,300.5555114746094,304.6472473144531,293.1499938964844,293.1499938964844,279.6499938964844,33653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825166940689087,1.0,0.0,0.0,3.6714582443237305,3.6714820861816406,8.994364861791837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9543.275390625,0.0,1539.509521484375,1683.569091796875,0.0,1475.6044921875,0.9080018997192384,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688400745391846,0.2606893181800842,0.2375676482915878,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708030581474304,0.3830077052116394,0.3655568659305572,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536216735839844,0.4065766632556915,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197268843650818,0.3162797391414642,0.3026384711265564,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590994954109192,0.1011839434504509,0.4720425903797149,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335546195507049,0.8766880035400391,0.8766880035400391,1.0,1.0,-2.1419012546539307,0.9607314467430116,1.1811697483062744,0.4712205231189728,0.9335469007492064,0.9335469007492064,0.0,110.84718322753906,110.0,54712.96875,0.0,962.2095947265624,1.0,279.9425048828125,283.5069580078125,300.5555114746094,304.6472473144531,293.1499938964844,293.1499938964844,279.6499938964844,33653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825166940689087,1.0,0.0,0.0,3.6714582443237305,3.6714820861816406,8.994364861791837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9543.275390625,0.0,1539.509521484375,1683.569091796875,0.0,1475.6044921875,0.9080018997192384,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637634873390198,0.257796436548233,0.235233649611473,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652650117874146,0.3792093396186828,0.3622502088546753,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482221484184265,0.4106557369232178,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148085474967957,0.3131278157234192,0.2999158501625061,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522457361221313,0.0989790186285972,0.4628171026706695,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.9949035644531,284.8919982910156,1.0,0.4326063394546509,0.876623809337616,0.876623809337616,1.0,1.0,-2.125676393508911,0.9528872966766356,1.172789216041565,0.4669810831546783,0.8235761523246765,0.8235761523246765,0.0,112.03671264648438,98.0,54506.17578125,0.0,950.8523559570312,1.0,279.6578369140625,283.42657470703125,300.5924987792969,304.755126953125,293.1499938964844,293.1499938964844,279.95001220703125,41133.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871542930603027,1.0,0.0,0.0,3.452974557876587,3.4529974460601807,7.955729870445793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.435546875,0.0,1361.1510009765625,1683.569091796875,0.0,1510.8890380859375,0.8665826916694641,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637634873390198,0.257796436548233,0.235233649611473,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652650117874146,0.3792093396186828,0.3622502088546753,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482221484184265,0.4106557369232178,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148085474967957,0.3131278157234192,0.2999158501625061,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522457361221313,0.0989790186285972,0.4628171026706695,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.9949035644531,284.8919982910156,1.0,0.4326063394546509,0.876623809337616,0.876623809337616,1.0,1.0,-2.125676393508911,0.9528872966766356,1.172789216041565,0.4669810831546783,0.8235761523246765,0.8235761523246765,0.0,112.03671264648438,98.0,54506.17578125,0.0,950.8523559570312,1.0,279.6578369140625,283.42657470703125,300.5924987792969,304.755126953125,293.1499938964844,293.1499938964844,279.95001220703125,41133.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871542930603027,1.0,0.0,0.0,3.452974557876587,3.4529974460601807,7.955729870445793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.435546875,0.0,1361.1510009765625,1683.569091796875,0.0,1510.8890380859375,0.8665826916694641,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643631100654602,0.2556882500648498,0.2330879867076873,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660589456558228,0.3761185705661773,0.3590858280658722,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440411806106567,0.4059495329856872,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154813647270203,0.3105376660823822,0.2972464859485626,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499444007873535,0.0969127193093299,0.4529400169849396,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268552362918854,0.8765595555305481,0.8765595555305481,1.0,1.0,-2.0985889434814453,0.9397671222686768,1.1588218212127686,0.4600447416305542,0.902646780014038,0.902646780014038,0.0,109.4284210205078,86.0,53536.05078125,0.0,915.7457275390624,1.0,279.9413452148437,283.52606201171875,300.5621337890625,304.57391357421875,293.1499938964844,293.1499938964844,279.6499938964844,33897.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779434680938721,1.0,0.0,0.0,3.572337865829468,3.572360754013061,8.515268064002157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9380.3544921875,0.0,1433.0740966796875,1683.569091796875,0.0,1441.2255859375,0.8858527541160583,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643631100654602,0.2556882500648498,0.2330879867076873,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660589456558228,0.3761185705661773,0.3590858280658722,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440411806106567,0.4059495329856872,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154813647270203,0.3105376660823822,0.2972464859485626,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499444007873535,0.0969127193093299,0.4529400169849396,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268552362918854,0.8765595555305481,0.8765595555305481,1.0,1.0,-2.0985889434814453,0.9397671222686768,1.1588218212127686,0.4600447416305542,0.902646780014038,0.902646780014038,0.0,109.4284210205078,86.0,53536.05078125,0.0,915.7457275390624,1.0,279.9413452148437,283.52606201171875,300.5621337890625,304.57391357421875,293.1499938964844,293.1499938964844,279.6499938964844,33897.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779434680938721,1.0,0.0,0.0,3.572337865829468,3.572360754013061,8.515268064002157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9380.3544921875,0.0,1433.0740966796875,1683.569091796875,0.0,1441.2255859375,0.8858527541160583,1.0,0.0,3.0,1.0,0.0
17693100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.766291081905365,0.2543021142482757,0.2319654375314712,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683286309242249,0.374255895614624,0.3574525117874145,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422601938247681,0.4009496569633484,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174921274185181,0.3089904487133026,0.2958731651306152,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502079725265503,0.0958135649561882,0.447877287864685,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.62359619140625,296.9928283691406,284.82916259765625,1.0,0.4227508902549743,0.8765274286270142,0.8765274286270142,1.0,1.0,-2.081548929214477,0.931523323059082,1.1500256061553955,0.4556664228439331,0.7947192192077637,0.7947192192077637,0.0,107.00045776367188,86.0,53603.67578125,0.0,891.2657470703125,1.0,279.7000427246094,283.3814392089844,300.6101989746094,304.7689208984375,293.1499938964844,293.1499938964844,279.6499938964844,40344.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820662617683411,1.0,0.0,0.0,3.481437921524048,3.4814610481262207,8.087430956038588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8961.1123046875,0.0,1384.600830078125,1683.569091796875,0.0,1472.199951171875,0.8676113486289978,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685932517051697,0.252833604812622,0.2305414974689483,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871150016784668,0.3722997605800628,0.3555062115192413,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409146189689636,0.3949300348758697,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199601769447327,0.3073591291904449,0.2942360341548919,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508252382278442,0.094677023589611,0.4423446357250213,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179339110851288,0.8766142129898071,0.8766142129898071,1.0,1.0,-2.061663866043091,0.921922504901886,1.13974130153656,0.4505490660667419,0.7978333234786987,0.7978333234786987,0.0,104.13117980957033,89.0,52759.1015625,0.0,863.01318359375,1.0,279.65924072265625,283.4670104980469,300.5946350097656,304.64111328125,293.1499938964844,293.1499938964844,279.95001220703125,41667.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813080906867981,1.0,0.0,0.0,3.31018328666687,3.3102052211761475,7.311347189897788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8300.1953125,0.0,1225.4090576171875,1683.569091796875,0.0,1466.4781494140625,0.83624666929245,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703351378440857,0.2507341206073761,0.2284024059772491,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732196688652039,0.3691906034946441,0.3523139059543609,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402251720428467,0.3886363208293915,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217270970344543,0.3047551810741424,0.2915457785129547,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494318008422852,0.0926969274878501,0.4326512217521667,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121973514556885,0.8767877817153931,0.8767877817153931,1.0,1.0,-2.032817840576172,0.9080538153648376,1.1247639656066897,0.4429643452167511,0.8635052442550659,0.8635052442550659,0.0,100.96096801757812,92.0,51736.15234375,0.0,826.3112182617188,1.0,279.9400634765625,283.55780029296875,300.56304931640625,304.443603515625,293.1499938964844,293.1499938964844,280.25,34259.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704442501068115,1.0,0.0,0.0,3.4195311069488525,3.419552564620972,7.802368031661899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8146.91357421875,0.0,1279.354736328125,1683.569091796875,0.0,1385.7711181640625,0.8519604802131653,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703351378440857,0.2507341206073761,0.2284024059772491,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732196688652039,0.3691906034946441,0.3523139059543609,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402251720428467,0.3886363208293915,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217270970344543,0.3047551810741424,0.2915457785129547,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494318008422852,0.0926969274878501,0.4326512217521667,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121973514556885,0.8767877817153931,0.8767877817153931,1.0,1.0,-2.032817840576172,0.9080538153648376,1.1247639656066897,0.4429643452167511,0.8635052442550659,0.8635052442550659,0.0,100.96096801757812,92.0,51736.15234375,0.0,826.3112182617188,1.0,279.9400634765625,283.55780029296875,300.56304931640625,304.443603515625,293.1499938964844,293.1499938964844,280.25,34259.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704442501068115,1.0,0.0,0.0,3.4195311069488525,3.419552564620972,7.802368031661899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8146.91357421875,0.0,1279.354736328125,1683.569091796875,0.0,1385.7711181640625,0.8519604802131653,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769760012626648,0.2487436085939407,0.2265782356262207,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725473284721375,0.3662333190441131,0.3494784235954284,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6391804218292236,0.3863900601863861,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211145401000977,0.3022897839546203,0.2891698181629181,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461832284927368,0.0908369868993759,0.4240554273128509,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085655510425567,0.876961350440979,0.876961350440979,1.0,1.0,-2.011343717575073,0.8977306485176086,1.1136131286621094,0.4373646080493927,0.9582672119140624,0.9582672119140624,0.0,99.55640411376952,95.0,50982.46484375,0.0,802.838134765625,1.0,280.2411499023437,283.6271057128906,300.5795593261719,304.3858947753906,293.1499938964844,293.1499938964844,279.95001220703125,31050.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633204817771912,1.0,0.0,0.0,3.605953931808472,3.6059765815734863,8.676281595398905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9072.5068359375,0.0,1448.13134765625,1683.569091796875,0.0,1334.1881103515625,0.8913941979408264,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769760012626648,0.2487436085939407,0.2265782356262207,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725473284721375,0.3662333190441131,0.3494784235954284,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6391804218292236,0.3863900601863861,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211145401000977,0.3022897839546203,0.2891698181629181,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461832284927368,0.0908369868993759,0.4240554273128509,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085655510425567,0.876961350440979,0.876961350440979,1.0,1.0,-2.011343717575073,0.8977306485176086,1.1136131286621094,0.4373646080493927,0.9582672119140624,0.9582672119140624,0.0,99.55640411376952,95.0,50982.46484375,0.0,802.838134765625,1.0,280.2411499023437,283.6271057128906,300.5795593261719,304.3858947753906,293.1499938964844,293.1499938964844,279.95001220703125,31050.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633204817771912,1.0,0.0,0.0,3.605953931808472,3.6059765815734863,8.676281595398905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9072.5068359375,0.0,1448.13134765625,1683.569091796875,0.0,1334.1881103515625,0.8913941979408264,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659401297569275,0.2457021623849868,0.2241335660219192,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684645295143127,0.3622378706932068,0.3460201621055603,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351051926612854,0.3879448175430298,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817487359046936,0.2989246845245361,0.2862712442874908,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403489470481873,0.0886579006910324,0.4148704707622528,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063613414764404,0.8774607181549072,0.8774607181549072,1.0,1.0,-1.9916117191314693,0.8882670998573303,1.1033446788787842,0.4322873651981354,0.8173094987869263,0.8173094987869263,0.0,99.64685821533205,98.0,50797.5078125,0.0,786.3216552734375,1.0,279.9580078125,283.4959411621094,300.6241760253906,304.5235595703125,293.1499938964844,293.1499938964844,280.25,40969.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707319021224976,1.0,0.0,0.0,3.4251723289489746,3.4251949787139893,7.828131742826372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8067.41015625,0.0,1332.0169677734375,1683.569091796875,0.0,1387.8768310546875,0.8597099781036377,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659401297569275,0.2457021623849868,0.2241335660219192,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684645295143127,0.3622378706932068,0.3460201621055603,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351051926612854,0.3879448175430298,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817487359046936,0.2989246845245361,0.2862712442874908,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403489470481873,0.0886579006910324,0.4148704707622528,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063613414764404,0.8774607181549072,0.8774607181549072,1.0,1.0,-1.9916117191314693,0.8882670998573303,1.1033446788787842,0.4322873651981354,0.8173094987869263,0.8173094987869263,0.0,99.64685821533205,98.0,50797.5078125,0.0,786.3216552734375,1.0,279.9580078125,283.4959411621094,300.6241760253906,304.5235595703125,293.1499938964844,293.1499938964844,280.25,40969.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707319021224976,1.0,0.0,0.0,3.4251723289489746,3.4251949787139893,7.828131742826372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8067.41015625,0.0,1332.0169677734375,1683.569091796875,0.0,1387.8768310546875,0.8597099781036377,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612563371658325,0.2434663772583007,0.2219517827033996,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632303476333618,0.3589754402637481,0.3427723944187164,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307029724121094,0.3913381099700928,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126874566078186,0.2961302399635315,0.2834993004798889,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333945751190186,0.0865754038095474,0.4055192172527313,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051467478275299,0.8779600858688354,0.8779600858688354,1.0,1.0,-1.9746038913726809,0.8801320195198059,1.09447181224823,0.4278764426708221,0.9076454639434814,0.9076454639434814,0.0,100.51475524902344,101.0,50067.7734375,0.0,774.951171875,1.0,280.2411193847656,283.60797119140625,300.5827941894531,304.3390808105469,293.1499938964844,293.1499938964844,279.95001220703125,33338.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614394783973694,1.0,0.0,0.0,3.5571603775024414,3.557183027267456,8.443066121799347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8951.150390625,0.0,1412.9033203125,1683.569091796875,0.0,1320.7510986328125,0.8821144700050354,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612563371658325,0.2434663772583007,0.2219517827033996,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632303476333618,0.3589754402637481,0.3427723944187164,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307029724121094,0.3913381099700928,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126874566078186,0.2961302399635315,0.2834993004798889,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333945751190186,0.0865754038095474,0.4055192172527313,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051467478275299,0.8779600858688354,0.8779600858688354,1.0,1.0,-1.9746038913726809,0.8801320195198059,1.09447181224823,0.4278764426708221,0.9076454639434814,0.9076454639434814,0.0,100.51475524902344,101.0,50067.7734375,0.0,774.951171875,1.0,280.2411193847656,283.60797119140625,300.5827941894531,304.3390808105469,293.1499938964844,293.1499938964844,279.95001220703125,33338.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614394783973694,1.0,0.0,0.0,3.5571603775024414,3.557183027267456,8.443066121799347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8951.150390625,0.0,1412.9033203125,1683.569091796875,0.0,1320.7510986328125,0.8821144700050354,1.0,0.0,3.0,1.0,0.0
17693700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586738467216492,0.2420748770236969,0.2209166139364242,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603172302246094,0.3570876121520996,0.3412106335163116,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276174783706665,0.3935580253601074,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099477887153625,0.294528067111969,0.2821713984012604,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5297128558158875,0.0854619741439819,0.4009357988834381,284.8448181152344,284.95001220703125,302.64697265625,297.61236572265625,299.5208435058594,296.9895324707031,284.83465576171875,1.0,0.404843807220459,0.8782097697257996,0.8782097697257996,1.0,1.0,-1.9670531749725344,0.8765178918838501,1.090535283088684,0.4259438514709472,0.8038628101348877,0.8038628101348877,0.0,101.18082427978516,101.0,50401.5859375,0.0,770.88916015625,1.0,280.0001525878906,283.4573669433594,300.6341552734375,304.54815673828125,293.1499938964844,293.1499938964844,279.95001220703125,39257.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663128137588501,1.0,0.0,0.0,3.488722801208496,3.488745927810669,8.121312475850573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8587.9296875,0.0,1384.3297119140625,1683.569091796875,0.0,1355.7232666015625,0.8685542941093445,1.0,0.0,3.0,1.0,0.0
17693760,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554125785827637,0.2405670136213302,0.2196031361818313,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8567487597465515,0.3550791442394256,0.3393645584583282,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240072846412659,0.3964143693447113,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065016865730286,0.2928244471549988,0.2806120216846466,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5254998803138733,0.0842752605676651,0.3959158062934875,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046561121940613,0.878386378288269,0.878386378288269,1.0,1.0,-1.958788275718689,0.8725568652153015,1.086231350898743,0.4238170087337494,0.8033256530761719,0.8033256530761719,0.0,102.08173370361328,89.0,49812.52734375,0.0,767.0407104492188,1.0,279.9591979980469,283.5394897460937,300.61993408203125,304.44195556640625,293.1499938964844,293.1499938964844,280.25,41238.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665146350860596,1.0,0.0,0.0,3.3222155570983887,3.322237491607666,7.364595830949838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7982.2958984375,0.0,1233.830078125,1683.569091796875,0.0,1357.182373046875,0.8384167551994324,1.0,0.0,3.0,1.0,0.0
17693820,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553770542144775,0.2383595257997512,0.2174048423767089,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8568054437637329,0.3518305122852325,0.3360839784145355,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186139583587646,0.392502874135971,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064493536949158,0.290032148361206,0.2777899801731109,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220179557800293,0.0820642411708831,0.385512113571167,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991618454456329,0.8787395358085632,0.8787395358085632,1.0,1.0,-1.9316397905349727,0.8595102429389954,1.0721296072006226,0.4169067144393921,0.8779371380805969,0.8779371380805969,0.0,99.90985107421876,77.0,48907.98046875,0.0,737.6605834960938,1.0,280.24029541015625,283.62554931640625,300.5832824707031,304.262451171875,293.1499938964844,293.1499938964844,280.54998779296875,33654.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566945910453796,1.0,0.0,0.0,3.456481695175171,3.456503629684448,7.971900117809128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7858.6591796875,0.0,1311.720458984375,1683.569091796875,0.0,1287.202880859375,0.859699547290802,1.0,0.0,3.0,1.0,0.0
17693880,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553770542144775,0.2383595257997512,0.2174048423767089,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8568054437637329,0.3518305122852325,0.3360839784145355,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186139583587646,0.392502874135971,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064493536949158,0.290032148361206,0.2777899801731109,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220179557800293,0.0820642411708831,0.385512113571167,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991618454456329,0.8787395358085632,0.8787395358085632,1.0,1.0,-1.9316397905349727,0.8595102429389954,1.0721296072006226,0.4169067144393921,0.8779371380805969,0.8779371380805969,0.0,99.90985107421876,77.0,48907.98046875,0.0,737.6605834960938,1.0,280.24029541015625,283.62554931640625,300.5832824707031,304.262451171875,293.1499938964844,293.1499938964844,280.54998779296875,33654.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566945910453796,1.0,0.0,0.0,3.456481695175171,3.456503629684448,7.971900117809128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7858.6591796875,0.0,1311.720458984375,1683.569091796875,0.0,1287.202880859375,0.859699547290802,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602013349533081,0.0,0.2153550684452057,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623446226119995,0.0,0.3329541981220245,296.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813084363937378,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115711212158203,0.0,0.2750656902790069,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223923921585083,0.0,0.3751963973045349,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790926933288574,0.8790926933288574,1.0,1.0,-1.89632248878479,0.842570960521698,1.0537514686584473,0.4078361392021179,0.0,0.0,0.0,94.82102966308594,60.0,47825.5625,0.0,693.1640014648438,0.0,280.54150390625,283.6904602050781,300.5899658203125,304.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,31068.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638899326324463,3.638922452926636,8.835546054797305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1484.06396484375,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602013349533081,0.0,0.2153550684452057,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623446226119995,0.0,0.3329541981220245,296.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813084363937378,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115711212158203,0.0,0.2750656902790069,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223923921585083,0.0,0.3751963973045349,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790926933288574,0.8790926933288574,1.0,1.0,-1.89632248878479,0.842570960521698,1.0537514686584473,0.4078361392021179,0.0,0.0,0.0,94.82102966308594,60.0,47825.5625,0.0,693.1640014648438,0.0,280.54150390625,283.6904602050781,300.5899658203125,304.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,31068.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638899326324463,3.638922452926636,8.835546054797305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1484.06396484375,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
