time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9907531738281,0.0,0.0,0.0011731826234608,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.3822759091854095,0.0,0.0012354266364127,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.3822759091854095,0.0,0.0009124804055318,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.3822759091854095,0.0,0.0012354224454611,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0058602485805749,287.59930419921875,294.1499938964844,302.5294494628906,297.6171264648437,298.95831298828125,298.1465148925781,284.1726989746094,0.0,0.0,0.6900465488433838,0.6900465488433838,1.0,1.0,-0.012501330114901,0.0127697680145502,-0.000268437230261,-0.0155815128237009,0.0,0.0,0.0,-0.0660989880561828,60.0,2994.0,0.0,-1.0655468940967694e-05,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,1.1874362826347352e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.054870894751745e-13,2.055087599660971e-13,6.203392923968326e-19,7.847487416834387e-12,7.847474406408317e-12,1.3097340418328836e-17,0.0,0.0,-0.0,0.0,0.0,5.341291361184983e-23,1.8802176810951528e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98394775390625,0.0,0.0,0.0008748456602916,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,0.0013122314121574,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,0.0016538631170988,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,0.0010988912545144,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,0.0017951987683773,287.5342712402344,294.1499938964844,302.51177978515625,297.618408203125,299.2928771972656,298.6972961425781,283.6259155273437,0.0,0.0,0.5274556279182434,0.5274556279182434,1.0,1.0,-0.0074546877294778,0.0087759820744395,-0.0013212944613769,-0.0187173243612051,0.0,0.0,0.0,-0.040816843509674,60.0,1518.5645751953125,0.0,-4.454275313037215e-06,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.089013397536353e-25,3.627976233492091e-25,4.1205237456390875e-28,-1.6544604867795617e-18,-1.653295816477087e-18,-1.1646734326747349e-21,0.0,0.0,-0.0,0.0,0.0,2.2841164968494522e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.541644976707175e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,0.000100668046798,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,7.468443072866648e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,0.0001005644298857,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0004753743705805,287.1774597167969,294.1499938964844,302.4735717773437,297.6230773925781,299.3132629394531,299.716064453125,283.2823486328125,0.0,0.0,0.175818532705307,0.175818532705307,1.0,1.0,-0.0063023632392287,0.0010735637042671,0.0052287997677922,-0.0258539896458387,0.0,0.0,0.0,-0.0370870977640152,60.0,367.5812072753906,0.0,-7.039929528218637e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.144873778183755e-42,-1.1190769536097988e-41,-5.913479519450728e-42,9.163997964351144e-21,4.662617184053598e-21,4.501380780297546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.541644976707175e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,0.000100668046798,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,7.468443072866648e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,0.0001005644298857,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0004753743705805,287.1774597167969,294.1499938964844,302.4735717773437,297.6230773925781,299.3132629394531,299.716064453125,283.2823486328125,0.0,0.0,0.175818532705307,0.175818532705307,1.0,1.0,-0.0063023632392287,0.0010735637042671,0.0052287997677922,-0.0258539896458387,0.0,0.0,0.0,-0.0370870977640152,60.0,367.5812072753906,0.0,-7.039929528218637e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.144873778183755e-42,-1.1190769536097988e-41,-5.913479519450728e-42,9.163997964351144e-21,4.662617184053598e-21,4.501380780297546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,9.771932673174888e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,0.0001029078994179,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.601444667670876e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001029053310048,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,0.0004880973137915,287.12677001953125,294.1499938964844,302.4544677734375,297.62628173828125,299.3587951660156,300.1789245605469,283.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286974214,4.221602978304873e-08,0.0010412447154521,-0.0270300693809986,0.0,0.0,0.0,-0.0101084038615226,60.0,186.0374298095703,0.0,-7.392378620352248e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276667395481682e-21,4.640082974710063e-21,4.636584420771619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,9.771001350600272e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001028941842378,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,7.599746459163725e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001028937549563,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.000488076620968,287.1191711425781,294.1499938964844,302.43536376953125,297.63006591796875,299.3873596191406,300.6454162597656,283.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411802213639,1.0679792161738533e-08,0.0010411695111542,-0.0270248763263225,0.0,0.0,0.0,-0.0101069565862417,60.0,101.10015869140624,0.0,-7.39113801273561e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.27909885411819e-21,4.6395962790859774e-21,4.639502978928996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.772002522367984e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001029046034091,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,7.600496610393748e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,0.0001029042323352,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0004881273780483,287.1035461425781,294.1499938964844,302.39715576171875,297.6390991210937,299.44317626953125,301.300537109375,283.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,49.59318923950195,0.0,-7.392640100079009e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.27916751657138e-21,4.639582142698557e-21,4.6395853738728244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.772002522367984e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001029046034091,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,7.600496610393748e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,0.0001029042323352,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0004881273780483,287.1035461425781,294.1499938964844,302.39715576171875,297.6390991210937,299.44317626953125,301.300537109375,283.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,49.59318923950195,0.0,-7.392640100079009e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.27916751657138e-21,4.639582142698557e-21,4.6395853738728244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,9.77347808657214e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,0.0001029201448545,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,7.601644756505266e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,0.0001029197737807,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0004882011271547,287.09454345703125,294.1499938964844,302.37579345703125,297.6449279785156,299.4736328125,301.5440673828125,283.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,43.58646011352539,0.0,-7.394864098841938e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27916509319068e-21,4.63958254659534e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.775176295079292e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0001029380146064,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,7.60296534281224e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001029376508085,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004882859648205,287.0873718261719,294.1499938964844,302.3590087890625,297.64990234375,299.4972229003906,301.6968078613281,283.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609909832477,0.0,0.0,0.0,-0.0101327244192361,60.0,40.87974548339844,0.0,-7.397425605404352e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27916509319068e-21,4.63958254659534e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.781117842067032e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.00010300057329,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,7.607585575897247e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001030002167681,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0004885828238911,287.0707702636719,294.1499938964844,302.3208923339844,297.66217041015625,299.54962158203125,301.9351806640625,283.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805089267762469e-08,0.0010422439081594,-0.0273544341325759,0.0,0.0,0.0,-0.0101693598553538,60.0,38.20442581176758,0.0,-7.406404733956151e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.63958254659534e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.781117842067032e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.00010300057329,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,7.607585575897247e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001030002167681,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0004885828238911,287.0707702636719,294.1499938964844,302.3208923339844,297.66217041015625,299.54962158203125,301.9351806640625,283.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805089267762469e-08,0.0010422439081594,-0.0273544341325759,0.0,0.0,0.0,-0.0101693598553538,60.0,38.20442581176758,0.0,-7.406404733956151e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.63958254659534e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,9.790594049263746e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,0.0001031003557727,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,7.614955393364653e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0001030999992508,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0004890562267974,287.0537109375,294.1499938964844,302.2828369140625,297.6756591796875,299.60040283203125,302.0710754394531,283.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923027815579193e-08,0.0010432521812617,-0.027663143351674,0.0,0.0,0.0,-0.010227826423943,60.0,36.7745246887207,0.0,-7.420746328534733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,9.790594049263746e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,0.0001031003557727,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,7.614955393364653e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0001030999992508,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0004890562267974,287.0537109375,294.1499938964844,302.2828369140625,297.6756591796875,299.60040283203125,302.0710754394531,283.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923027815579193e-08,0.0010432521812617,-0.027663143351674,0.0,0.0,0.0,-0.010227826423943,60.0,36.7745246887207,0.0,-7.420746328534733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,9.79701871983707e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0001031680076266,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,7.619952521054074e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0001031676583806,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0004893771838396,287.0450134277344,294.1499938964844,302.2638244628906,297.68280029296875,299.6250915527344,302.111083984375,283.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043947180733,1.1003021604949481e-08,0.0010439361212775,-0.0278725251555442,0.0,0.0,0.0,-0.0102674821391701,60.0,36.21638107299805,0.0,-7.430480764014646e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.804561705095692e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0001032474319799,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,7.625818398082629e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.000103247082734,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0004897539620287,287.0362243652344,294.1499938964844,302.2448425292969,297.69012451171875,299.6494140625,302.1391906738281,283.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044749864377,1.1096938479226992e-08,0.0010447388049215,-0.028118347749114,0.0,0.0,0.0,-0.0103140380233526,60.0,35.711448669433594,0.0,-7.441918370432178e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,9.82375568128191e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0001034495508065,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,7.64074720791541e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0001034492015605,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0004907128168269,287.0184020996094,294.1499938964844,302.2069091796875,297.7052307128906,299.6969909667969,302.169921875,283.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335973049142469e-08,0.0010467829415574,-0.0287439804524183,0.0,0.0,0.0,-0.0104325385764241,60.0,34.81380081176758,0.0,-7.471068386166736e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,9.82375568128191e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0001034495508065,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,7.64074720791541e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0001034492015605,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0004907128168269,287.0184020996094,294.1499938964844,302.2069091796875,297.7052307128906,299.6969909667969,302.169921875,283.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335973049142469e-08,0.0010467829415574,-0.0287439804524183,0.0,0.0,0.0,-0.0104325385764241,60.0,34.81380081176758,0.0,-7.471068386166736e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.849685739027336e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001037226029438,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,7.660914707230404e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001037222609738,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0004920081119053,287.0002746582031,294.1499938964844,302.1690979003906,297.7207336425781,299.7431640625,302.1759948730469,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.041038513183594,0.0,-7.51054543002283e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.849685739027336e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001037226029438,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,7.660914707230404e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001037222609738,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0004920081119053,287.0002746582031,294.1499938964844,302.1690979003906,297.7207336425781,299.7431640625,302.1759948730469,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.041038513183594,0.0,-7.51054543002283e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,9.887244232231752e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001041181021719,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,7.690125494264066e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001041177602019,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0004938842612318,286.9818420410156,294.1499938964844,302.1313781738281,297.73638916015625,299.7879638671875,302.1648254394531,284.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535563342273,1.212680533768662e-08,0.0010535442270338,-0.0308136157691478,0.0,0.0,0.0,-0.0108245825394988,60.0,33.384002685546875,0.0,-7.567915361050839e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,9.887244232231752e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001041181021719,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,7.690125494264066e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001041177602019,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0004938842612318,286.9818420410156,294.1499938964844,302.1313781738281,297.73638916015625,299.7879638671875,302.1648254394531,284.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535563342273,1.212680533768662e-08,0.0010535442270338,-0.0308136157691478,0.0,0.0,0.0,-0.0108245825394988,60.0,33.384002685546875,0.0,-7.567915361050839e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,9.946009959094226e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.000104736922367,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.735832332400605e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0001047365876729,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0004968197317793,286.9631042480469,294.1499938964844,302.09375,297.7519226074219,299.8313903808594,302.1417541503906,284.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858926368153334e-08,0.0010598034132272,-0.0327292568981647,0.0,0.0,0.0,-0.0111875217407941,60.0,33.28006362915039,0.0,-7.658127998411146e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,9.946009959094226e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.000104736922367,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.735832332400605e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0001047365876729,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0004968197317793,286.9631042480469,294.1499938964844,302.09375,297.7519226074219,299.8313903808594,302.1417541503906,284.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858926368153334e-08,0.0010598034132272,-0.0327292568981647,0.0,0.0,0.0,-0.0111875217407941,60.0,33.28006362915039,0.0,-7.658127998411146e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.986046643462032e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,0.0001051585277309,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,7.766971975797787e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001051581930369,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0004988196888007,286.95361328125,294.1499938964844,302.0749816894531,297.7595520019531,299.8526306152344,302.126953125,284.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064081559889,1.335774246769006e-08,0.001064068172127,-0.0340342372655868,0.0,0.0,0.0,-0.0114348027855157,60.0,33.1064567565918,0.0,-7.71989761005898e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0001003365177894,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0001056598339346,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61932373046875,0.0,0.0,7.803997868904844e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001056594992405,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0005011977045796,286.94403076171875,294.1499938964844,302.0562744140625,297.7670593261719,299.8735656738281,302.1106262207031,284.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691526113077,1.3950871569079482e-08,0.0010691386414691,-0.035585731267929,0.0,0.0,0.0,-0.0117288352921605,60.0,32.928443908691406,0.0,-7.793669709599271e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0001015262314467,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,0.0001069126592483,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,7.896531315054744e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0001069123245542,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,0.0005071405321359,286.92462158203125,294.1499938964844,302.0189208984375,297.7815856933594,299.9146728515625,302.07440185546875,284.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818282607942,1.5433215594384826e-08,0.0010818128939718,-0.0394620895385742,0.0,0.0,0.0,-0.0124636916443705,60.0,32.612213134765625,0.0,-7.97957184772713e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0001015262314467,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,0.0001069126592483,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,7.896531315054744e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0001069123245542,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,0.0005071405321359,286.92462158203125,294.1499938964844,302.0189208984375,297.7815856933594,299.9146728515625,302.07440185546875,284.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818282607942,1.5433215594384826e-08,0.0010818128939718,-0.0394620895385742,0.0,0.0,0.0,-0.0124636916443705,60.0,32.612213134765625,0.0,-7.97957184772713e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001024534212774,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0001078890345524,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,7.9686455137562e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001078886998584,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0005117720575071,286.9119873046875,294.1499938964844,301.9951171875,297.7904357910156,299.9404296875,302.0491943359375,284.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917070321738,1.6588494133884524e-08,0.0010916903847828,-0.0424819588661193,0.0,0.0,0.0,-0.0130364065989851,60.0,32.45637130737305,0.0,-8.125972783545876e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0001030164567055,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0001084819377865,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,8.012437319848686e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001084816030925,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0005145845352672,286.90484619140625,294.1499938964844,301.9817199707031,297.79522705078125,299.9548034667969,302.0346069335937,284.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977056808769,1.729004495132358e-08,0.001097688334994,-0.0443152450025081,0.0,0.0,0.0,-0.0133841913193464,60.0,32.382225036621094,0.0,-8.215525326704667e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001047347468556,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001102913884096,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,8.146082836901769e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.0001102910537156,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0005231677787378,286.8846435546875,294.1499938964844,301.9447021484375,297.8077087402344,299.9940490722656,301.9929504394531,284.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160135036334,1.9431116271562132e-08,0.0011159940622746,-0.0499074794352054,0.0,0.0,0.0,-0.0144456000998616,60.0,32.2383918762207,0.0,-8.491859659898182e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001047347468556,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001102913884096,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,8.146082836901769e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.0001102910537156,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0005231677787378,286.8846435546875,294.1499938964844,301.9447021484375,297.8077087402344,299.9940490722656,301.9929504394531,284.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160135036334,1.9431116271562132e-08,0.0011159940622746,-0.0499074794352054,0.0,0.0,0.0,-0.0144456000998616,60.0,32.2383918762207,0.0,-8.491859659898182e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001065682445187,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0001122221437981,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,8.288687968160957e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.000112221809104,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0005323264049366,286.864013671875,294.1499938964844,301.9078369140625,297.8188171386719,300.03240966796875,301.9508361816406,284.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355492752045,2.17157882786978e-08,0.0011355275055393,-0.0558697022497653,0.0,0.0,0.0,-0.0155781973153352,60.0,32.16197967529297,0.0,-8.791761274551393e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001065682445187,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0001122221437981,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,8.288687968160957e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.000112221809104,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0005323264049366,286.864013671875,294.1499938964844,301.9078369140625,297.8188171386719,300.03240966796875,301.9508361816406,284.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355492752045,2.17157882786978e-08,0.0011355275055393,-0.0558697022497653,0.0,0.0,0.0,-0.0155781973153352,60.0,32.16197967529297,0.0,-8.791761274551393e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0001074818937922,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,0.0001131842655013,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,8.359750063391402e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0001131839235313,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0005368902930058,286.85357666015625,294.1499938964844,301.8894958496094,297.82379150390625,300.05126953125,301.9299621582031,284.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452843900769,2.285428379877885e-08,0.0011452614562585,-0.0588386505842208,0.0,0.0,0.0,-0.0161425936967134,60.0,32.14078140258789,0.0,-8.943148088746966e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001083759198081,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,0.0001141257234849,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,8.42928493511863e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0001141253815148,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0005413561593741,286.843017578125,294.1499938964844,301.87115478515625,297.8283386230469,300.06988525390625,301.9093017578125,284.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548111215233,2.3968341977820283e-08,0.0011547872563824,-0.0617423914372921,0.0,0.0,0.0,-0.0166948772966861,60.0,32.12529373168945,0.0,-9.092534725141377e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001100247827707,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0001158620507339,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,8.557530236430466e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0001158617087639,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0005495925433933,286.8216857910156,294.1499938964844,301.8346862792969,297.8359680175781,300.1064453125,301.8687438964844,284.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723794741556,2.6023025512245126e-08,0.0011723535135388,-0.0670937746763229,0.0,0.0,0.0,-0.0177134573459625,60.0,32.0958251953125,0.0,-9.3712912985211e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001100247827707,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0001158620507339,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,8.557530236430466e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0001158617087639,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0005495925433933,286.8216857910156,294.1499938964844,301.8346862792969,297.8359680175781,300.1064453125,301.8687438964844,284.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723794741556,2.6023025512245126e-08,0.0011723535135388,-0.0670937746763229,0.0,0.0,0.0,-0.0177134573459625,60.0,32.0958251953125,0.0,-9.3712912985211e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0001113876714953,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001172972406493,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,8.663532207719982e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001172968986793,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.0005564004532061,286.80010986328125,294.1499938964844,301.7984313964844,297.84149169921875,300.1419372558594,301.82940673828125,284.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869018198922,2.7721364759258904e-08,0.0011868741130456,-0.0715128257870674,0.0,0.0,0.0,-0.0185553878545761,60.0,32.043453216552734,0.0,-9.604875117474877e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
