time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0001113876714953,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001172972406493,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,8.663532207719982e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001172968986793,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.0005564004532061,286.80010986328125,294.1499938964844,301.7984313964844,297.84149169921875,300.1419372558594,301.82940673828125,284.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869018198922,2.7721364759258904e-08,0.0011868741130456,-0.0715128257870674,0.0,0.0,0.0,-0.0185553878545761,60.0,32.043453216552734,0.0,-9.604875117474877e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0001124147092923,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.000118378753541,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,8.743412763578817e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,0.0001183784188469,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005615307600237,286.77838134765625,294.1499938964844,301.76239013671875,297.8446655273437,300.1763000488281,301.7911682128906,284.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978449765592,2.9001173018627924e-08,0.0011978158727288,-0.0748401805758476,0.0,0.0,0.0,-0.0191898345947265,60.0,31.96177101135254,0.0,-9.782791465795526e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0001124147092923,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.000118378753541,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,8.743412763578817e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,0.0001183784188469,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005615307600237,286.77838134765625,294.1499938964844,301.76239013671875,297.8446655273437,300.1763000488281,301.7911682128906,284.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978449765592,2.9001173018627924e-08,0.0011978158727288,-0.0748401805758476,0.0,0.0,0.0,-0.0191898345947265,60.0,31.96177101135254,0.0,-9.782791465795526e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001131057579186,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0001191064584418,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,8.797160990070552e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001191061237477,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0005649827071465,286.756591796875,294.1499938964844,301.7265930175781,297.84527587890625,300.2095947265625,301.7538146972656,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862256667456684e-08,0.001205178676173,-0.0770775377750396,0.0,0.0,0.0,-0.0196167100220918,60.0,31.91248893737793,0.0,-9.90341533224637e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001131057579186,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0001191064584418,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,8.797160990070552e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001191061237477,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0005649827071465,286.756591796875,294.1499938964844,301.7265930175781,297.84527587890625,300.2095947265625,301.7538146972656,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862256667456684e-08,0.001205178676173,-0.0770775377750396,0.0,0.0,0.0,-0.0196167100220918,60.0,31.91248893737793,0.0,-9.90341533224637e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001133445839514,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001193579519167,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,8.8157357822638e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,0.0001193576172227,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,0.0005661757313646,286.7456970214844,294.1499938964844,301.7087707519531,297.84454345703125,300.22564697265625,301.7355041503906,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159828412479335e-08,0.0012077222345396,-0.0778504535555839,0.0,0.0,0.0,-0.0197642240673303,60.0,31.85723114013672,0.0,-9.945271983724525e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0001135432830778,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001195671793539,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,8.831189916236326e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,0.0001195668519358,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,0.0005671682883985,286.7348022460937,294.1499938964844,301.6910400390625,297.8430480957031,300.2413330078125,301.7173156738281,284.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407385054331826e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.793596267700195,0.0,-9.980160342593081e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001138646912295,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001199056350742,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,8.856187923811376e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001199053076561,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0005687738303095,286.71307373046875,294.1499938964844,301.6557312011719,297.8377990722656,300.2716979980469,301.6813659667969,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293406181,3.080780430764207e-08,0.0012132625561207,-0.0795330554246902,0.0,0.0,0.0,-0.0200854521244764,60.0,31.64665603637696,0.0,-1.0036720965445056e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001138646912295,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001199056350742,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,8.856187923811376e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001199053076561,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0005687738303095,286.71307373046875,294.1499938964844,301.6557312011719,297.8377990722656,300.2716979980469,301.6813659667969,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293406181,3.080780430764207e-08,0.0012132625561207,-0.0795330554246902,0.0,0.0,0.0,-0.0200854521244764,60.0,31.64665603637696,0.0,-1.0036720965445056e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001140570893767,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.000120108226838,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,8.871151658240706e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001201079066959,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0005697348969988,286.697509765625,294.1499938964844,301.6304626464844,297.8320007324219,300.292724609375,301.6557006835937,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.104747747784131e-08,0.0012153121642768,-0.0801552459597587,0.0,0.0,0.0,-0.0202042683959007,60.0,31.5302848815918,0.0,-1.0070651512705808e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001141222892329,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0001201768827741,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,8.87622227310203e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001201765626319,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0005700606270693,286.69146728515625,294.1499938964844,301.6206970214844,297.8292541503906,300.3007507324219,301.6457824707031,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.112869251253869e-08,0.0012160065816715,-0.0803660601377487,0.0,0.0,0.0,-0.0202445313334465,60.0,31.483198165893555,0.0,-1.0082162305025125e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001143160043284,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0001203808715217,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,8.89128859853372e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001203805586555,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.000571028329432,286.6700134277344,294.1499938964844,301.5859375,297.8172302246094,300.32843017578125,301.610595703125,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369975062034434e-08,0.001218068995513,-0.0809923112392425,0.0,0.0,0.0,-0.0203641410917043,60.0,31.306446075439453,0.0,-1.0116399096204989e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001143160043284,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0001203808715217,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,8.89128859853372e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001203805586555,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.000571028329432,286.6700134277344,294.1499938964844,301.5859375,297.8172302246094,300.32843017578125,301.610595703125,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369975062034434e-08,0.001218068995513,-0.0809923112392425,0.0,0.0,0.0,-0.0203641410917043,60.0,31.306446075439453,0.0,-1.0116399096204989e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001144579509855,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.000120530341519,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,8.90232840902172e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001205300286528,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0005717374151572,286.64874267578125,294.1499938964844,301.5514831542969,297.8014221191406,300.3548278808594,301.57574462890625,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546736778409474e-08,0.0012195805320516,-0.0814510285854339,0.0,0.0,0.0,-0.0204517692327499,60.0,31.118682861328125,0.0,-1.014151607137137e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001144579509855,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.000120530341519,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,8.90232840902172e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001205300286528,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0005717374151572,286.64874267578125,294.1499938964844,301.5514831542969,297.8014221191406,300.3548278808594,301.57574462890625,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546736778409474e-08,0.0012195805320516,-0.0814510285854339,0.0,0.0,0.0,-0.0204517692327499,60.0,31.118682861328125,0.0,-1.014151607137137e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.0001145096466643,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0001205847729579,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,8.906348375603557e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.0001205844600917,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,0.0005719956825487,286.6381530761719,294.1499938964844,301.53436279296875,297.79205322265625,300.3675537109375,301.5584411621094,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161108708127358e-08,0.0012201301287859,-0.0816180184483528,0.0,0.0,0.0,-0.0204836688935756,60.0,31.020526885986328,0.0,-1.0150668572350696e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,0.0001145470378105,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0001206241431646,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,8.909256575861946e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001206238375743,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0005721825291402,286.6276550292969,294.1499938964844,301.517333984375,297.7816467285156,300.37994384765625,301.5412292480469,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.165762052503851e-08,0.0012205280363559,-0.0817387700080871,0.0,0.0,0.0,-0.0205067377537488,60.0,30.91912841796875,0.0,-1.0157288699019773e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.0001145779970102,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001206567394547,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,8.911664190236479e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001206564338644,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0005723371868953,286.6068115234375,294.1499938964844,301.4834899902344,297.7576599121094,300.4037170410156,301.50714111328125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.70494079589844,0.0,-1.0162759878085128e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.0001145779970102,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001206567394547,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,8.911664190236479e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001206564338644,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0005723371868953,286.6068115234375,294.1499938964844,301.4834899902344,297.7576599121094,300.4037170410156,301.50714111328125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.70494079589844,0.0,-1.0162759878085128e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001145635033026,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001206414599437,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,8.910535689210519e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0001206411616294,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0005722648347727,286.586181640625,294.1499938964844,301.45001220703125,297.7292175292969,300.4263610839844,301.4734191894531,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.47899436950684,0.0,-1.0160167818185073e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001145635033026,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001206414599437,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,8.910535689210519e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0001206411616294,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0005722648347727,286.586181640625,294.1499938964844,301.45001220703125,297.7292175292969,300.4263610839844,301.4734191894531,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.47899436950684,0.0,-1.0160167818185073e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,0.000114504378871,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0001205791995744,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,8.905937283998355e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001205789012601,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0005719696055166,286.5658569335937,294.1499938964844,301.4175720214844,297.6993103027344,300.4476928710937,301.4405212402344,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.242277145385746,0.0,-1.0149665286007804e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,0.000114504378871,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0001205791995744,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,8.905937283998355e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001205789012601,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0005719696055166,286.5658569335937,294.1499938964844,301.4175720214844,297.6993103027344,300.4476928710937,301.4405212402344,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.242277145385746,0.0,-1.0149665286007804e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0001144200650742,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001204904037876,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,8.89937873580493e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0001204901127493,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0005715484730899,286.5458374023437,294.1499938964844,301.38690185546875,297.6710205078125,300.4678955078125,301.4089050292969,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.0204280167818069,60.0,30.00473976135254,0.0,-1.0134704098163638e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0001144200650742,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001204904037876,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,8.89937873580493e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0001204901127493,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0005715484730899,286.5458374023437,294.1499938964844,301.38690185546875,297.6710205078125,300.4678955078125,301.4089050292969,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.0204280167818069,60.0,30.00473976135254,0.0,-1.0134704098163638e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0001143686095019,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0001204362124553,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,8.895376231521368e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.000120435921417,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.000571291486267,286.53594970703125,294.1499938964844,301.3721923828125,297.6574401855469,300.4775390625,301.39373779296875,285.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,29.88715934753418,0.0,-1.0125580729436481e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0001143115659942,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001203761348733,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,8.890939352568239e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.000120375851111,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,0.0005710065597668,286.5261535644531,294.1499938964844,301.35791015625,297.6442565917969,300.4869079589844,301.37896728515625,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363459385147514e-08,0.0012180135818198,-0.0809753909707069,0.0,0.0,0.0,-0.0203609131276607,60.0,29.77068328857422,0.0,-1.0115473259020292e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001141825414379,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0001202402636408,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,8.880903624230996e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0001202399798785,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0005703620845451,286.5067443847656,294.1499938964844,301.3305358886719,297.6190185546875,300.5049743652344,301.3505249023437,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.54086685180664,0.0,-1.0092632862779285e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001141825414379,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0001202402636408,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,8.880903624230996e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0001202399798785,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0005703620845451,286.5067443847656,294.1499938964844,301.3305358886719,297.6190185546875,300.5049743652344,301.3505249023437,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.54086685180664,0.0,-1.0092632862779285e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001140649401349,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001201164122903,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,8.871756290318444e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001201161358039,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0005697747110389,286.491455078125,294.1499938964844,301.30975341796875,297.599853515625,300.5187072753906,301.32891845703125,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153844581916,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.360340118408203,0.0,-1.007183954016e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0001140328167821,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0001200825863634,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,8.869257726473734e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.000120082309877,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0005696142325177,286.4876708984375,294.1499938964844,301.3047180175781,297.59521484375,300.52203369140625,301.32373046875,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.315847396850582,0.0,-1.0066163724786749e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001138652296504,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001199060934595,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,8.856222120812163e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001199058242491,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0005687771481461,286.4689636230469,294.1499938964844,301.2803649902344,297.5727233886719,300.5381774902344,301.2984313964844,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.09562110900879,0.0,-1.003657956744064e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001138652296504,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001199060934595,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,8.856222120812163e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001199058242491,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0005687771481461,286.4689636230469,294.1499938964844,301.2803649902344,297.5727233886719,300.5381774902344,301.2984313964844,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.09562110900879,0.0,-1.003657956744064e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.0001136808059527,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001197118763229,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,8.8418775703758e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001197116143885,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0005678560119122,286.4505920410156,294.1499938964844,301.25738525390625,297.55157470703125,300.553466796875,301.2745666503906,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709627777338,60.0,28.880170822143555,0.0,-1.000407650053603e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.0001136808059527,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001197118763229,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,8.8418775703758e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001197116143885,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0005678560119122,286.4505920410156,294.1499938964844,301.25738525390625,297.55157470703125,300.553466796875,301.2745666503906,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709627777338,60.0,28.880170822143555,0.0,-1.000407650053603e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001135812854045,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001196070734295,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,8.83413667907007e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.000119606804219,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0005673588602803,286.44158935546875,294.1499938964844,301.2464294433594,297.5414428710937,300.5606994628906,301.2633056640625,285.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111503839492,0.0,0.0,0.0,-0.0199094451963901,60.0,28.7746810913086,0.0,-9.986559490471337e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001134788399212,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001194991928059,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,8.826168050291017e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001194989308714,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005668471567332,286.4326477050781,294.1499938964844,301.2357482910156,297.5316162109375,300.5677185058594,301.2523193359375,285.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325011834975164e-08,0.0012091359822079,-0.0782794505357742,0.0,0.0,0.0,-0.0198461208492517,60.0,28.670373916625977,0.0,-9.968544389948877e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0001132671823143,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001192763011204,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,8.809705468593165e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001192760391859,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0005657899891957,286.4150085449219,294.1499938964844,301.21539306640625,297.5128173828125,300.5814208984375,301.2309875488281,285.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.46405982971192,0.0,-9.931377320526737e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0001132671823143,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001192763011204,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,8.809705468593165e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001192760391859,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0005657899891957,286.4150085449219,294.1499938964844,301.21539306640625,297.5128173828125,300.5814208984375,301.2309875488281,285.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.46405982971192,0.0,-9.931377320526737e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
