time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0001130397649831,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0001190368056995,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,8.792016888037324e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.000119036551041,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0005646540084853,286.39776611328125,294.1499938964844,301.1961975097656,297.4951171875,300.5943298339844,301.2110290527344,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777570631495123e-08,0.0012044567847624,-0.0768575444817543,0.0,0.0,0.0,-0.0195747390389442,60.0,28.262300491333008,0.0,-9.891519425764272e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0001130397649831,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0001190368056995,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,8.792016888037324e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.000119036551041,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0005646540084853,286.39776611328125,294.1499938964844,301.1961975097656,297.4951171875,300.5943298339844,301.2110290527344,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777570631495123e-08,0.0012044567847624,-0.0768575444817543,0.0,0.0,0.0,-0.0195747390389442,60.0,28.262300491333008,0.0,-9.891519425764272e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001128003714256,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001187847010442,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,8.773396257311106e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001187844536616,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005634582485072,286.3808898925781,294.1499938964844,301.1781005859375,297.4784240722656,300.60650634765625,301.1922912597656,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.947911070805276e-08,0.0012019053101539,-0.0760821402072906,0.0,0.0,0.0,-0.0194267835468053,60.0,28.06502723693848,0.0,-9.849651405602344e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001128003714256,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001187847010442,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,8.773396257311106e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001187844536616,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005634582485072,286.3808898925781,294.1499938964844,301.1781005859375,297.4784240722656,300.60650634765625,301.1922912597656,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.947911070805276e-08,0.0012019053101539,-0.0760821402072906,0.0,0.0,0.0,-0.0194267835468053,60.0,28.06502723693848,0.0,-9.849651405602344e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001125501148635,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001185211658594,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,8.753932343097404e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001185209257528,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0005622082389891,286.36444091796875,294.1499938964844,301.1610717773437,297.46270751953125,300.6180114746094,301.1746826171875,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.916712205092153e-08,0.0011992380023002,-0.0752714499831199,0.0,0.0,0.0,-0.0192721188068389,60.0,27.87203598022461,0.0,-9.805980738519793e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001125501148635,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001185211658594,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,8.753932343097404e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001185209257528,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0005622082389891,286.36444091796875,294.1499938964844,301.1610717773437,297.46270751953125,300.6180114746094,301.1746826171875,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.916712205092153e-08,0.0011992380023002,-0.0752714499831199,0.0,0.0,0.0,-0.0192721188068389,60.0,27.87203598022461,0.0,-9.805980738519793e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0001124193513533,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001183834610856,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,8.743761281948537e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.000118383220979,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0005615550326183,286.3564147949219,294.1499938964844,301.15289306640625,297.4552001953125,300.6234436035156,301.1663513183594,285.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978729162365,2.900410400741293e-08,0.0011978439288213,-0.0748477950692176,0.0,0.0,0.0,-0.0191913023591041,60.0,27.77745819091797,0.0,-9.783200738411325e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0001122861140174,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0001182431515189,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,8.733398135518655e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0001182429114123,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0005608895444311,286.34844970703125,294.1499938964844,301.1449890136719,297.4478759765625,300.6287841796875,301.158203125,285.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8838000432074296e-08,0.0011964230798184,-0.0744160786271095,0.0,0.0,0.0,-0.0191089566797018,60.0,27.683368682861328,0.0,-9.760017150028945e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0001120073284255,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001179495739052,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,8.711714326636866e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001179493337986,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005594969843514,286.33270263671875,294.1499938964844,301.1297912597656,297.43389892578125,300.63922119140625,301.14227294921875,285.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490465098229843e-08,0.0011934555368497,-0.0735126733779907,0.0,0.0,0.0,-0.01893668808043,60.0,27.495100021362305,0.0,-9.711597925843308e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0001120073284255,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001179495739052,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,8.711714326636866e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001179493337986,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005594969843514,286.33270263671875,294.1499938964844,301.1297912597656,297.43389892578125,300.63922119140625,301.14227294921875,285.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490465098229843e-08,0.0011934555368497,-0.0735126733779907,0.0,0.0,0.0,-0.01893668808043,60.0,27.495100021362305,0.0,-9.711597925843308e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001117334904847,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001176611986011,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,8.690414688317105e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,0.0001176609657704,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005581291043199,286.3191833496094,294.1499938964844,301.1171264648437,297.4222106933594,300.6478881835937,301.129150390625,285.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.814909905168861e-08,0.0011905361898243,-0.0726251453161239,0.0,0.0,0.0,-0.0187674574553966,60.0,27.33007049560547,0.0,-9.664155697919341e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001116960484068,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001176217701868,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,8.687502850079909e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,0.0001176215373561,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0005579421413131,286.3173217773437,294.1499938964844,301.1154479980469,297.420654296875,300.6490783691406,301.1273498535156,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102427052090213e-08,0.0011901377001777,-0.0725037828087806,0.0,0.0,0.0,-0.0187443234026432,60.0,27.30756568908692,0.0,-9.657678390340153e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0001113512189476,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001172586416942,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,8.660682215122506e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0001172584088635,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0005562196602113,286.3023376464844,294.1499938964844,301.1018371582031,297.4081115722656,300.658447265625,301.1132507324219,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.767259132951949e-08,0.0011864644475281,-0.0713859722018241,0.0,0.0,0.0,-0.0185312461107969,60.0,27.119001388549805,0.0,-9.598125672027893e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0001113512189476,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001172586416942,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,8.660682215122506e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0001172584088635,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0005562196602113,286.3023376464844,294.1499938964844,301.1018371582031,297.4081115722656,300.658447265625,301.1132507324219,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.767259132951949e-08,0.0011864644475281,-0.0713859722018241,0.0,0.0,0.0,-0.0185312461107969,60.0,27.119001388549805,0.0,-9.598125672027893e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0001109737349906,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001168611197499,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,8.631321543361992e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001168609014712,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0005543341394513,286.28778076171875,294.1499938964844,301.0888977050781,297.39617919921875,300.66729736328125,301.09991455078125,285.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202064600828635e-08,0.0011824420653283,-0.0701620280742645,0.0,0.0,0.0,-0.018297990784049,60.0,26.92897605895996,0.0,-9.53314653884263e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0001109737349906,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001168611197499,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,8.631321543361992e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001168609014712,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0005543341394513,286.28778076171875,294.1499938964844,301.0888977050781,297.39617919921875,300.66729736328125,301.09991455078125,285.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202064600828635e-08,0.0011824420653283,-0.0701620280742645,0.0,0.0,0.0,-0.018297990784049,60.0,26.92897605895996,0.0,-9.53314653884263e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001107753923861,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001166522561106,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,8.6158950580284e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0001166520378319,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0005533433868549,286.2806091308594,294.1499938964844,301.0826721191406,297.39044189453125,300.6716003417969,301.0934753417969,285.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954838361348266e-08,0.0011803256347775,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,26.833372116088867,0.0,-9.499093067688592e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.000110570792458,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001164367931778,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,8.599981083534658e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001164365748991,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0005523213767446,286.2735290527344,294.1499938964844,301.0765991210937,297.38482666015625,300.6757507324219,301.08721923828125,285.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.669980858627241e-08,0.0011781451757997,-0.0688552185893058,0.0,0.0,0.0,-0.0180489905178546,60.0,26.73739624023437,0.0,-9.464028494221568e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.000110150911496,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001159946332336,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,8.567322947783396e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001159944149549,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0005502240383066,286.2597351074219,294.1499938964844,301.0648193359375,297.3739624023437,300.6836853027344,301.0751647949219,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895650267601,60.0,26.545799255371094,0.0,-9.392275046593569e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.000110150911496,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001159946332336,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,8.567322947783396e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001159944149549,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0005502240383066,286.2597351074219,294.1499938964844,301.0648193359375,297.3739624023437,300.6836853027344,301.0751647949219,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895650267601,60.0,26.545799255371094,0.0,-9.392275046593569e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0001097225976991,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0001155435893451,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,8.534009248251095e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,0.0001155433783424,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,0.000548084557522,286.2463073730469,294.1499938964844,301.0534973144531,297.363525390625,300.6912536621094,301.0635681152344,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642604484232844e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.354894638061523,0.0,-9.31936199322081e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0001097225976991,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0001155435893451,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,8.534009248251095e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,0.0001155433783424,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,0.000548084557522,286.2463073730469,294.1499938964844,301.0534973144531,297.363525390625,300.6912536621094,301.0635681152344,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642604484232844e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.354894638061523,0.0,-9.31936199322081e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001093002938432,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001150988828158,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,8.501163392793387e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.000115098671813,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0005459751118905,286.2332458496094,294.1499938964844,301.0425720214844,297.3534240722656,300.6983947753906,301.0523986816406,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.16677474975586,0.0,-9.247750654139965e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001093002938432,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001150988828158,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,8.501163392793387e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.000115098671813,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0005459751118905,286.2332458496094,294.1499938964844,301.0425720214844,297.3534240722656,300.6983947753906,301.0523986816406,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.16677474975586,0.0,-9.247750654139965e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001088973658625,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0001146745635196,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,8.469823660561815e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001146743597928,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0005439624073915,286.2205505371094,294.1499938964844,301.0319519042969,297.3436584472656,300.7051696777344,301.0416564941406,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603152379393,-0.0634246617555618,0.0,0.0,0.0,-0.0170150082558393,60.0,25.98395347595215,0.0,-9.179681370596884e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001088973658625,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0001146745635196,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,8.469823660561815e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001146743597928,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0005439624073915,286.2205505371094,294.1499938964844,301.0319519042969,297.3436584472656,300.7051696777344,301.0416564941406,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603152379393,-0.0634246617555618,0.0,0.0,0.0,-0.0170150082558393,60.0,25.98395347595215,0.0,-9.179681370596884e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0001087121709133,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001144795460277,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,8.455419447273016e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001144793423009,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0005430373712442,286.21441650390625,294.1499938964844,301.0267333984375,297.3388671875,300.7083740234375,301.03643798828125,285.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.4383206564948523e-08,0.0011583387386053,-0.0628233253955841,0.0,0.0,0.0,-0.0169005636125803,60.0,25.896459579467773,0.0,-9.148479307441448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0001085403564502,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001142986147897,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,8.442055695923045e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001142984110629,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0005421791574917,286.2084045410156,294.1499938964844,301.0216064453125,297.3341064453125,300.7113952636719,301.0312805175781,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565336026251,2.4169059642531465e-08,0.0011565095046535,-0.0622653849422931,0.0,0.0,0.0,-0.0167944114655256,60.0,25.81252861022949,0.0,-9.11957940274988e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0001082173621398,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001139584783231,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,8.416933269472793e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001139582818723,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,0.0005405657575465,286.19659423828125,294.1499938964844,301.01141357421875,297.32470703125,300.71734619140625,301.0210266113281,285.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530912015587,2.376647145752031e-08,0.001153067452833,-0.0612163282930851,0.0,0.0,0.0,-0.0165948327630758,60.0,25.649417877197266,0.0,-9.065372807981477e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0001082173621398,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001139584783231,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,8.416933269472793e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001139582818723,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,0.0005405657575465,286.19659423828125,294.1499938964844,301.01141357421875,297.32470703125,300.71734619140625,301.0210266113281,285.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530912015587,2.376647145752031e-08,0.001153067452833,-0.0612163282930851,0.0,0.0,0.0,-0.0165948327630758,60.0,25.649417877197266,0.0,-9.065372807981477e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001079543799278,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001136815335485,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,8.396478369832039e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0001136813443736,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.000539252127055,286.18560791015625,294.1499938964844,301.0017395019531,297.3157958984375,300.7226867675781,301.0113220214844,285.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502888519316,2.3438673224518425e-08,0.001150265452452,-0.0603620149195194,0.0,0.0,0.0,-0.0164323337376117,60.0,25.503501892089844,0.0,-9.021355396043873e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001079456415027,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001136723294621,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,8.395798795390874e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0001136721402872,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0005392084713093,286.1851501464844,294.1499938964844,301.0013427734375,297.3154296875,300.722900390625,301.01092529296875,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501956032589,2.3427778828022383e-08,0.0011501722037792,-0.0603336170315742,0.0,0.0,0.0,-0.0164269339293241,60.0,25.49787712097168,0.0,-9.019893809636417e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001077328124665,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001134482081397,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,8.379245264222845e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001134480189648,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0005381454247981,286.1741027832031,294.1499938964844,300.9913024902344,297.30615234375,300.7281188964844,301.0008850097656,285.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479277163743,2.3162481710414795e-08,0.0011479045497253,-0.0596420913934707,0.0,0.0,0.0,-0.0162954181432724,60.0,25.359092712402344,0.0,-8.984350330365488e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001077328124665,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001134482081397,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,8.379245264222845e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001134480189648,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0005381454247981,286.1741027832031,294.1499938964844,300.9913024902344,297.30615234375,300.7281188964844,301.0008850097656,285.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479277163743,2.3162481710414795e-08,0.0011479045497253,-0.0596420913934707,0.0,0.0,0.0,-0.0162954181432724,60.0,25.359092712402344,0.0,-8.984350330365488e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001075879699783,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001132956749643,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,8.367979171453044e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0001132954857894,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0005374219035729,286.16339111328125,294.1499938964844,300.981201171875,297.2968444824219,300.7330017089844,300.9908142089844,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463839327916,2.2981906155905573e-08,0.0011463609989732,-0.0591713599860668,0.0,0.0,0.0,-0.0162059012800455,60.0,25.234424591064453,0.0,-8.96019756169153e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001075879699783,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001132956749643,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,8.367979171453044e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0001132954857894,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0005374219035729,286.16339111328125,294.1499938964844,300.981201171875,297.2968444824219,300.7330017089844,300.9908142089844,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463839327916,2.2981906155905573e-08,0.0011463609989732,-0.0591713599860668,0.0,0.0,0.0,-0.0162059012800455,60.0,25.234424591064453,0.0,-8.96019756169153e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001075185136869,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001132225370383,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,8.362576772924513e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0001132223478634,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0005370749859139,286.1580810546875,294.1499938964844,300.97613525390625,297.29217529296875,300.7353820800781,300.9857788085937,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456445790827,2.2895319418125843e-08,0.0011456216452643,-0.0589456222951412,0.0,0.0,0.0,-0.0161629822105169,60.0,25.17378234863281,0.0,-8.948627794325149e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001074821630027,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0001131842582253,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,8.359750063391402e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001131840690504,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005368934362195,286.1528015136719,294.1499938964844,300.97100830078125,297.2874450683594,300.7377624511719,300.98077392578125,285.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452550534158,2.2849983238870664e-08,0.0011452321195974,-0.0588274300098419,0.0,0.0,0.0,-0.0161404982209205,60.0,25.115108489990234,0.0,-8.942573259673736e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001074898900697,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.00011319238547,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,8.360350329894572e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.000113192203571,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0005369320861063,286.1425476074219,294.1499938964844,300.96063232421875,297.27789306640625,300.7422180175781,300.97052001953125,285.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453349143266,2.2859531156882443e-08,0.0011453120969235,-0.0588523223996162,0.0,0.0,0.0,-0.016145221889019,60.0,25.017009735107425,0.0,-8.94384797334169e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
