time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001074898900697,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.00011319238547,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,8.360350329894572e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.000113192203571,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0005369320861063,286.1425476074219,294.1499938964844,300.96063232421875,297.27789306640625,300.7422180175781,300.97052001953125,285.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453349143266,2.2859531156882443e-08,0.0011453120969235,-0.0588523223996162,0.0,0.0,0.0,-0.016145221889019,60.0,25.017009735107425,0.0,-8.94384797334169e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001075815162039,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001132888646679,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,8.367476402781904e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.000113288682769,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005373897729441,286.132568359375,294.1499938964844,300.95001220703125,297.2680969238281,300.74639892578125,300.9601135253906,285.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463100090622,2.29736301093908e-08,0.0011462870752438,-0.0591497868299484,0.0,0.0,0.0,-0.0162017829716205,60.0,24.93588829040528,0.0,-8.959091957194688e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001075815162039,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001132888646679,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,8.367476402781904e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.000113288682769,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005373897729441,286.132568359375,294.1499938964844,300.95001220703125,297.2680969238281,300.74639892578125,300.9601135253906,285.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463100090622,2.29736301093908e-08,0.0011462870752438,-0.0591497868299484,0.0,0.0,0.0,-0.0162017829716205,60.0,24.93588829040528,0.0,-8.959091957194688e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001077294800779,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001134446720243,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.378984057344496e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001134444974013,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0005381288938224,286.12286376953125,294.1499938964844,300.9402770996094,297.2591247558594,300.7503356933594,300.9499816894531,285.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478854576125,2.3157936013262773e-08,0.0011478622909635,-0.0596302486956119,0.0,0.0,0.0,-0.0162931475788354,60.0,24.8711051940918,0.0,-8.983742816326412e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001077294800779,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001134446720243,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.378984057344496e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001134444974013,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0005381288938224,286.12286376953125,294.1499938964844,300.9402770996094,297.2591247558594,300.7503356933594,300.9499816894531,285.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478854576125,2.3157936013262773e-08,0.0011478622909635,-0.0596302486956119,0.0,0.0,0.0,-0.0162931475788354,60.0,24.8711051940918,0.0,-8.983742816326412e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001079072462744,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0001136318678618,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,8.392810559598729e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001136316932388,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005390169681049,286.1134948730469,294.1499938964844,300.9326477050781,297.2520751953125,300.7540283203125,300.9411315917969,286.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497791856527,2.3379390867717124e-08,0.001149755786173,-0.0602074973285198,0.0,0.0,0.0,-0.0164029318839311,60.0,24.821496963500977,0.0,-9.013406554458925e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001079072462744,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0001136318678618,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,8.392810559598729e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001136316932388,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005390169681049,286.1134948730469,294.1499938964844,300.9326477050781,297.2520751953125,300.7540283203125,300.9411315917969,286.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497791856527,2.3379390867717124e-08,0.001149755786173,-0.0602074973285198,0.0,0.0,0.0,-0.0164029318839311,60.0,24.821496963500977,0.0,-9.013406554458925e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001080051006283,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001137349172495,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,8.400421211263165e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001137347426265,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.0005395057960413,286.1089172363281,294.1499938964844,300.9295349121094,297.24920654296875,300.7557983398437,300.93731689453125,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508219176903,2.3501295132177802e-08,0.0011507984017953,-0.0605252310633659,0.0,0.0,0.0,-0.0164633654057979,60.0,24.80150413513184,0.0,-9.029756142808765e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001081075388356,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0001138427833211,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,8.408388384850696e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0001138426086981,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005400174413807,286.1044311523437,294.1499938964844,300.9268798828125,297.24676513671875,300.75750732421875,300.93389892578125,286.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519133113324,2.362890505480664e-08,0.0011518896790221,-0.060857817530632,0.0,0.0,0.0,-0.0165266282856464,60.0,24.78400993347168,0.0,-9.046887328167941e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001083241295418,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001140708554885,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,8.425233681919053e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001140706881415,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0005410994053818,286.0956726074219,294.1499938964844,300.9228820800781,297.2431030273437,300.7608642578125,300.9281311035156,286.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542197316884,2.3898737211425214e-08,0.0011541957501322,-0.0615610107779502,0.0,0.0,0.0,-0.0166603904217481,60.0,24.75493049621582,0.0,-9.083164087542173e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001083241295418,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001140708554885,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,8.425233681919053e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001140706881415,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0005410994053818,286.0956726074219,294.1499938964844,300.9228820800781,297.2431030273437,300.7608642578125,300.9281311035156,286.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542197316884,2.3898737211425214e-08,0.0011541957501322,-0.0615610107779502,0.0,0.0,0.0,-0.0166603904217481,60.0,24.75493049621582,0.0,-9.083164087542173e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001085571857402,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001143162735388,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,8.443360275123268e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001143160989158,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0005422635586,286.0871887207031,294.1499938964844,300.9205017089844,297.24090576171875,300.7640991210937,300.9241638183594,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189084513182024e-08,0.0011566781904548,-0.0623175613582134,0.0,0.0,0.0,-0.0168043244630098,60.0,24.735445022583008,0.0,-9.122280175688505e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001085571857402,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001143162735388,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,8.443360275123268e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001143160989158,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0005422635586,286.0871887207031,294.1499938964844,300.9205017089844,297.24090576171875,300.7640991210937,300.9241638183594,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189084513182024e-08,0.0011566781904548,-0.0623175613582134,0.0,0.0,0.0,-0.0168043244630098,60.0,24.735445022583008,0.0,-9.122280175688505e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0001088008430087,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001145728529081,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,8.46231123432517e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001145726855611,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005434807389974,286.0790405273437,294.1499938964844,300.9195861816406,297.24005126953125,300.76727294921875,300.9217834472656,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492646133467133e-08,0.001159273320809,-0.0631084442138671,0.0,0.0,0.0,-0.0169548112899065,60.0,24.72341537475586,0.0,-9.163266412315353e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0001088008430087,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001145728529081,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,8.46231123432517e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001145726855611,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005434807389974,286.0790405273437,294.1499938964844,300.9195861816406,297.24005126953125,300.76727294921875,300.9217834472656,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492646133467133e-08,0.001159273320809,-0.0631084442138671,0.0,0.0,0.0,-0.0169548112899065,60.0,24.72341537475586,0.0,-9.163266412315353e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001090509977075,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001148362716776,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,8.481767144985497e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001148361043306,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0005447303410619,286.0711669921875,294.1499938964844,300.91998291015625,297.2403869628906,300.7703857421875,300.9208374023437,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619627475738,2.4804306164583068e-08,0.0011619379511103,-0.0639202892780304,0.0,0.0,0.0,-0.0171093121170997,60.0,24.71819496154785,0.0,-9.205441386939128e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001090509977075,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001148362716776,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,8.481767144985497e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001148361043306,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0005447303410619,286.0711669921875,294.1499938964844,300.91998291015625,297.2403869628906,300.7703857421875,300.9208374023437,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619627475738,2.4804306164583068e-08,0.0011619379511103,-0.0639202892780304,0.0,0.0,0.0,-0.0171093121170997,60.0,24.71819496154785,0.0,-9.205441386939128e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001091776284738,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0001149696181528,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,8.491615881212056e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0001149694508058,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.000545362883713,286.0673828125,294.1499938964844,300.9206237792969,297.2409973144531,300.7719421386719,300.9209899902344,286.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962075073631244e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875245869159,60.0,24.71799087524414,0.0,-9.226828012742773e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001093040846171,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.000115102782729,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,8.501451520714909e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.000115102622658,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0005459946114569,286.06365966796875,294.1499938964844,300.9215393066406,297.2418212890625,300.7734680175781,300.92138671875,286.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646589264273,2.5119630819858685e-08,0.0011646337807178,-0.0647415667772293,0.0,0.0,0.0,-0.0172656308859586,60.0,24.7188777923584,0.0,-9.24821037529e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001095555489882,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001153675839304,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,8.521009294781834e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001153674165834,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0005472507327795,286.056396484375,294.1499938964844,300.9241027832031,297.24420166015625,300.77655029296875,300.9228515625,286.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673377593979,2.5432921546553192e-08,0.0011673122644424,-0.065557412803173,0.0,0.0,0.0,-0.0174209401011466,60.0,24.72270965576172,0.0,-9.290801727956932e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001095555489882,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001153675839304,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,8.521009294781834e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001153674165834,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0005472507327795,286.056396484375,294.1499938964844,300.9241027832031,297.24420166015625,300.77655029296875,300.9228515625,286.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673377593979,2.5432921546553192e-08,0.0011673122644424,-0.065557412803173,0.0,0.0,0.0,-0.0174209401011466,60.0,24.72270965576172,0.0,-9.290801727956932e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001098021530197,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001156272628577,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,8.540189446648583e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001156271027866,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0005484825815074,286.0494384765625,294.1499938964844,300.9275207519531,297.24737548828125,300.7796325683594,300.92535400390625,286.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699646711349,2.5740160225495856e-08,0.0011699389433488,-0.0663573741912841,0.0,0.0,0.0,-0.0175732485949993,60.0,24.729541778564453,0.0,-9.332665484862448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001098021530197,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001156272628577,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,8.540189446648583e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001156271027866,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0005484825815074,286.0494384765625,294.1499938964844,300.9275207519531,297.24737548828125,300.7796325683594,300.92535400390625,286.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699646711349,2.5740160225495856e-08,0.0011699389433488,-0.0663573741912841,0.0,0.0,0.0,-0.0175732485949993,60.0,24.729541778564453,0.0,-9.332665484862448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001100402296287,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001158779632532,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,8.55870675877668e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001158778104581,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0005496718804351,286.0427551269531,294.1499938964844,300.93170166015625,297.2511901855469,300.78277587890625,300.92877197265625,286.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725008953362,2.6036779843252592e-08,0.0011724749347195,-0.0671295747160911,0.0,0.0,0.0,-0.0177202932536602,60.0,24.7383975982666,0.0,-9.373170684057189e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001100402296287,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001158779632532,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,8.55870675877668e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001158778104581,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0005496718804351,286.0427551269531,294.1499938964844,300.93170166015625,297.2511901855469,300.78277587890625,300.92877197265625,286.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725008953362,2.6036779843252592e-08,0.0011724749347195,-0.0671295747160911,0.0,0.0,0.0,-0.0177202932536602,60.0,24.7383975982666,0.0,-9.373170684057189e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001102666428778,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001161163891083,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,8.576316031394526e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001161162363132,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0005508028552867,286.0364074707031,294.1499938964844,300.9364013671875,297.25555419921875,300.7859191894531,300.9329528808594,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749129043892,2.6318865309349352e-08,0.0011748865945264,-0.067863829433918,0.0,0.0,0.0,-0.017860135063529,60.0,24.748178482055664,0.0,-9.411773049805561e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001102666428778,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001161163891083,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,8.576316031394526e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001161162363132,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0005508028552867,286.0364074707031,294.1499938964844,300.9364013671875,297.25555419921875,300.7859191894531,300.9329528808594,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749129043892,2.6318865309349352e-08,0.0011748865945264,-0.067863829433918,0.0,0.0,0.0,-0.017860135063529,60.0,24.748178482055664,0.0,-9.411773049805561e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001103728354792,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0001162282133009,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,8.584574970882386e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001162280532298,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0005513333017006,286.03338623046875,294.1499938964844,300.9389343261719,297.25787353515625,300.7875366210937,300.935302734375,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176043995656,2.645116303767736e-08,0.001176017569378,-0.0682081505656242,0.0,0.0,0.0,-0.0179257187992334,60.0,24.753042221069336,0.0,-9.429904679336688e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.000110476539703,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0001163374181487,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,8.59264109749347e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001163372653536,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0005518513498827,286.0304260253906,294.1499938964844,300.9415588378906,297.2602844238281,300.7891540527344,300.937744140625,286.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771479621529,2.658036635239113e-08,0.0011771214194595,-0.068544402718544,0.0,0.0,0.0,-0.0179897658526897,60.0,24.75785255432129,0.0,-9.447629167880225e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001106765048461,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001165479843621,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,8.608193456893787e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.000116547831567,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0005528502515517,286.024658203125,294.1499938964844,300.9469909667969,297.2652893066406,300.7923889160156,300.9428100585937,286.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278944619,2.6829491517332823e-08,0.0011792521690949,-0.0691926777362823,0.0,0.0,0.0,-0.0181132704019546,60.0,24.767024993896484,0.0,-9.481851748205373e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001106765048461,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001165479843621,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,8.608193456893787e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.000116547831567,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0005528502515517,286.024658203125,294.1499938964844,300.9469909667969,297.2652893066406,300.7923889160156,300.9428100585937,286.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278944619,2.6829491517332823e-08,0.0011792521690949,-0.0691926777362823,0.0,0.0,0.0,-0.0181132704019546,60.0,24.767024993896484,0.0,-9.481851748205373e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001108566502807,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.000116737683129,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,8.62220476847142e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001167375303339,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0005537501419894,286.01922607421875,294.1499938964844,300.9525146484375,297.2704162597656,300.79571533203125,300.9481811523437,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811979347839,2.7053919993136333e-08,0.001181170810014,-0.0697766169905662,0.0,0.0,0.0,-0.0182245261967182,60.0,24.774242401123047,0.0,-9.512734067129713e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001108566502807,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.000116737683129,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,8.62220476847142e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001167375303339,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0005537501419894,286.01922607421875,294.1499938964844,300.9525146484375,297.2704162597656,300.79571533203125,300.9481811523437,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811979347839,2.7053919993136333e-08,0.001181170810014,-0.0697766169905662,0.0,0.0,0.0,-0.0182245261967182,60.0,24.774242401123047,0.0,-9.512734067129713e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001110217490349,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001169115348602,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,8.635045378468931e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001169113893411,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0005545748863369,286.0140991210937,294.1499938964844,300.9580383300781,297.2755126953125,300.7991027832031,300.9536437988281,286.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829565046355,2.725960079885681e-08,0.0011829292634502,-0.0703117176890373,0.0,0.0,0.0,-0.0183264892548322,60.0,24.7795524597168,0.0,-9.541081169572865e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001110217490349,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001169115348602,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,8.635045378468931e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001169113893411,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0005545748863369,286.0140991210937,294.1499938964844,300.9580383300781,297.2755126953125,300.7991027832031,300.9536437988281,286.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829565046355,2.725960079885681e-08,0.0011829292634502,-0.0703117176890373,0.0,0.0,0.0,-0.0183264892548322,60.0,24.7795524597168,0.0,-9.541081169572865e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001111716410377,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001170693794847,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,8.646703645354137e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001170692266896,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0005553236114792,286.00927734375,294.1499938964844,300.9634094238281,297.28045654296875,300.802490234375,300.95904541015625,286.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184553024359,2.7446327877100885e-08,0.001184525550343,-0.0707974508404731,0.0,0.0,0.0,-0.0184190571308136,60.0,24.782455444335938,0.0,-9.566851844056148e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001111716410377,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001170693794847,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,8.646703645354137e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001170692266896,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0005553236114792,286.00927734375,294.1499938964844,300.9634094238281,297.28045654296875,300.802490234375,300.95904541015625,286.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184553024359,2.7446327877100885e-08,0.001184525550343,-0.0707974508404731,0.0,0.0,0.0,-0.0184190571308136,60.0,24.782455444335938,0.0,-9.566851844056148e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0001112403770093,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0001171417534351,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,8.652049291413277e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001171416151919,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0005556669784709,286.00701904296875,294.1499938964844,300.9659729003906,297.2828063964844,300.8042297363281,300.9616394042969,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852845782414,2.753195360583049e-08,0.0011852571042254,-0.0710201784968376,0.0,0.0,0.0,-0.0184615012258291,60.0,24.782686233520508,0.0,-9.578681670063817e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0001113081598305,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001172131305793,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,8.657321450300515e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001172129923361,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0005560055724345,286.0047912597656,294.1499938964844,300.96844482421875,297.2850952148437,300.80596923828125,300.96417236328125,286.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186006818898,2.7616390951834543e-08,0.0011859792284667,-0.0712397992610931,0.0,0.0,0.0,-0.0185033623129129,60.0,24.782581329345703,0.0,-9.59035375558415e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
