time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001114359911298,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001173477357951,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,8.667263318784535e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001173475975519,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005566441686823,286.0005798339844,294.1499938964844,300.9730224609375,297.289306640625,300.8094482421875,300.9690246582031,286.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873685289174,2.7775627131632064e-08,0.0011873407056555,-0.0716539472341537,0.0,0.0,0.0,-0.0185823012143373,60.0,24.780906677246094,0.0,-9.612384843649124e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001114359911298,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001173477357951,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,8.667263318784535e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001173475975519,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005566441686823,286.0005798339844,294.1499938964844,300.9730224609375,297.289306640625,300.8094482421875,300.9690246582031,286.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873685289174,2.7775627131632064e-08,0.0011873407056555,-0.0716539472341537,0.0,0.0,0.0,-0.0185823012143373,60.0,24.780906677246094,0.0,-9.612384843649124e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001115548147936,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0001174728604382,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,8.676505240146071e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.000117472722195,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0005572377122007,285.9966735839844,294.1499938964844,300.9769592285156,297.2929382324219,300.8129272460937,300.9732971191406,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188634079881,2.792364384163193e-08,0.001188606256619,-0.0720388814806938,0.0,0.0,0.0,-0.0186556782573461,60.0,24.776216506958008,0.0,-9.63288613320401e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001115548147936,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0001174728604382,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,8.676505240146071e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.000117472722195,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0005572377122007,285.9966735839844,294.1499938964844,300.9769592285156,297.2929382324219,300.8129272460937,300.9732971191406,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188634079881,2.792364384163193e-08,0.001188606256619,-0.0720388814806938,0.0,0.0,0.0,-0.0186556782573461,60.0,24.776216506958008,0.0,-9.63288613320401e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001116674320655,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001175914512714,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,8.685263310326263e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001175913130282,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0005578002892434,285.9930725097656,294.1499938964844,300.98016357421875,297.2958679199219,300.81640625,300.9768981933594,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898335069417,2.8063922741239373e-08,0.0011898054508492,-0.0724036619067192,0.0,0.0,0.0,-0.0187252182513475,60.0,24.76905632019043,0.0,-9.652336530052709e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001116674320655,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001175914512714,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,8.685263310326263e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001175913130282,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0005578002892434,285.9930725097656,294.1499938964844,300.98016357421875,297.2958679199219,300.81640625,300.9768981933594,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898335069417,2.8063922741239373e-08,0.0011898054508492,-0.0724036619067192,0.0,0.0,0.0,-0.0187252182513475,60.0,24.76905632019043,0.0,-9.652336530052709e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001117737701861,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.0001177034282591,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,8.693534618942067e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001177032900159,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005583314923569,285.9897766113281,294.1499938964844,300.982421875,297.2979736328125,300.8198547363281,300.9796447753906,286.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909668100997,2.8196382118039764e-08,0.0011909386375918,-0.0727480947971344,0.0,0.0,0.0,-0.0187908876687288,60.0,24.75899124145508,0.0,-9.670720402255029e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001117737701861,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.0001177034282591,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,8.693534618942067e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001177032900159,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005583314923569,285.9897766113281,294.1499938964844,300.982421875,297.2979736328125,300.8198547363281,300.9796447753906,286.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909668100997,2.8196382118039764e-08,0.0011909386375918,-0.0727480947971344,0.0,0.0,0.0,-0.0187908876687288,60.0,24.75899124145508,0.0,-9.670720402255029e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001118230866268,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001177553567686,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,8.697369776200503e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001177552258013,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0005585778853856,285.98828125,294.1499938964844,300.9831848144531,297.2986755371094,300.821533203125,300.98052978515625,286.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914911447092,2.8257810313903065e-08,0.0011914629722014,-0.0729078128933906,0.0,0.0,0.0,-0.0188213363289833,60.0,24.75224876403809,0.0,-9.6792518888833e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001118716536439,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001178064994746,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,8.701147453393787e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001178063612314,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0005588204367086,285.98681640625,294.1499938964844,300.983642578125,297.2991027832031,300.8232116699219,300.9812927246094,286.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920082615688,2.8318302369712e-08,0.0011919799726456,-0.0730650871992111,0.0,0.0,0.0,-0.0188513230532407,60.0,24.74509048461914,0.0,-9.687656898904606e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0001119642474805,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001179040045826,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,8.708349196240306e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001179038736154,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0005592830129899,285.98406982421875,294.1499938964844,300.983642578125,297.2991027832031,300.8265380859375,300.9822082519531,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929958127439,2.8433639442937423e-08,0.0011929674074053,-0.0733649507164955,0.0,0.0,0.0,-0.0189085062593221,60.0,24.728736877441406,0.0,-9.70369242736524e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0001119642474805,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001179040045826,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,8.708349196240306e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001179038736154,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0005592830129899,285.98406982421875,294.1499938964844,300.983642578125,297.2991027832031,300.8265380859375,300.9822082519531,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929958127439,2.8433639442937423e-08,0.0011929674074053,-0.0733649507164955,0.0,0.0,0.0,-0.0189085062593221,60.0,24.728736877441406,0.0,-9.70369242736524e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001120449451263,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001179889732156,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,8.714624709682539e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001179888422484,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0005596861010417,285.9817199707031,294.1499938964844,300.9822998046875,297.2978515625,300.8297119140625,300.9813232421875,286.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938543757423,2.8534138607483328e-08,0.0011938258539885,-0.0736262202262878,0.0,0.0,0.0,-0.0189583245664834,60.0,24.70636749267578,0.0,-9.717675908405e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001120449451263,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001179889732156,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,8.714624709682539e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001179888422484,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0005596861010417,285.9817199707031,294.1499938964844,300.9822998046875,297.2978515625,300.8297119140625,300.9813232421875,286.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938543757423,2.8534138607483328e-08,0.0011938258539885,-0.0736262202262878,0.0,0.0,0.0,-0.0189583245664834,60.0,24.70636749267578,0.0,-9.717675908405e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001121228706324,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001180710314656,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,8.720685582375154e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001180709004984,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0005600753938779,285.9794311523437,294.1499938964844,300.9794311523437,297.29522705078125,300.83282470703125,300.9800109863281,286.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946856975555,2.863119519247448e-08,0.0011946570593863,-0.0738785192370414,0.0,0.0,0.0,-0.0190064460039138,60.0,24.682559967041016,0.0,-9.73118972069642e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001121228706324,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001180710314656,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,8.720685582375154e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001180709004984,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0005600753938779,285.9794311523437,294.1499938964844,300.9794311523437,297.29522705078125,300.83282470703125,300.9800109863281,286.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946856975555,2.863119519247448e-08,0.0011946570593863,-0.0738785192370414,0.0,0.0,0.0,-0.0190064460039138,60.0,24.682559967041016,0.0,-9.73118972069642e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001121790628531,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001181302068289,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,8.725056250113994e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001181300758616,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0005603561294265,285.9778747558594,294.1499938964844,300.9749450683594,297.29107666015625,300.83544921875,300.97509765625,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952824424952,2.870116766473529e-08,0.001195253804326,-0.0740604102611541,0.0,0.0,0.0,-0.0190411265939474,60.0,24.646562576293945,0.0,-9.740939077573785e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001121790628531,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001181302068289,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,8.725056250113994e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001181300758616,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0005603561294265,285.9778747558594,294.1499938964844,300.9749450683594,297.29107666015625,300.83544921875,300.97509765625,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952824424952,2.870116766473529e-08,0.001195253804326,-0.0740604102611541,0.0,0.0,0.0,-0.0190411265939474,60.0,24.646562576293945,0.0,-9.740939077573785e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001122142348322,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0001181672341772,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,8.727791282581165e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001181671104859,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0005605318001471,285.9769592285156,294.1499938964844,300.9720153808594,297.28839111328125,300.8368530273437,300.97344970703125,286.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956574162468,2.874496551896756e-08,0.0011956287780776,-0.0741742551326751,0.0,0.0,0.0,-0.0190628413110971,60.0,24.63180923461914,0.0,-9.7470433502167e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001122391331591,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0001181934567284,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,8.7297274149023e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001181933257612,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0005606561899185,285.9762268066406,294.1499938964844,300.9686279296875,297.2852478027344,300.8381652832031,300.9705505371094,286.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959214461967,2.8775966498528763e-08,0.0011958925751969,-0.0742548406124115,0.0,0.0,0.0,-0.0190782025456428,60.0,24.612239837646484,0.0,-9.751365581678328e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001122861358453,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0001182429477921,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,8.733383583603427e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001182428241008,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.0005608910578303,285.97479248046875,294.1499938964844,300.9603576660156,297.27764892578125,300.8406677246094,300.9642639160156,286.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964238947257,2.88344885746028e-08,0.0011963950237259,-0.0744069516658783,0.0,0.0,0.0,-0.019107224419713,60.0,24.571434020996094,0.0,-9.759526875541269e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001122861358453,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0001182429477921,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,8.733383583603427e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001182428241008,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.0005608910578303,285.97479248046875,294.1499938964844,300.9603576660156,297.27764892578125,300.8406677246094,300.9642639160156,286.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964238947257,2.88344885746028e-08,0.0011963950237259,-0.0744069516658783,0.0,0.0,0.0,-0.019107224419713,60.0,24.571434020996094,0.0,-9.759526875541269e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001123150141211,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.000118273354019,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,8.735629671718925e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001182732376037,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.000561035296414,285.973876953125,294.1499938964844,300.95001220703125,297.2680969238281,300.84259033203125,300.9538879394531,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967292521148,2.8870424273463868e-08,0.001196700381115,-0.0745003521442413,0.0,0.0,0.0,-0.0191250294446945,60.0,24.52204322814941,0.0,-9.764539754542056e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001123150141211,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.000118273354019,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,8.735629671718925e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001182732376037,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.000561035296414,285.973876953125,294.1499938964844,300.95001220703125,297.2680969238281,300.84259033203125,300.9538879394531,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967292521148,2.8870424273463868e-08,0.001196700381115,-0.0745003521442413,0.0,0.0,0.0,-0.0191250294446945,60.0,24.52204322814941,0.0,-9.764539754542056e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001123451293096,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001183050626423,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,8.73797107487917e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.000118304938951,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0005611857632175,285.9729309082031,294.1499938964844,300.9363098144531,297.2593994140625,300.84454345703125,300.943603515625,286.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970527702942,2.8907892968277338e-08,0.0011970238992944,-0.0745977386832237,0.0,0.0,0.0,-0.0191436205059289,60.0,24.47247314453125,0.0,-9.769768638534516e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001123451293096,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001183050626423,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,8.73797107487917e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.000118304938951,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0005611857632175,285.9729309082031,294.1499938964844,300.9363098144531,297.2593994140625,300.84454345703125,300.943603515625,286.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970527702942,2.8907892968277338e-08,0.0011970238992944,-0.0745977386832237,0.0,0.0,0.0,-0.0191436205059289,60.0,24.47247314453125,0.0,-9.769768638534516e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0001123620313592,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001183228596346,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,8.739285840420052e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001183227432193,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0005612702225334,285.97247314453125,294.1499938964844,300.9183044433594,297.2543334960937,300.8456420898437,300.9266967773437,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197229954414,2.8928905493330603e-08,0.0011972010834142,-0.0746523514389991,0.0,0.0,0.0,-0.0191540252417325,60.0,24.428035736083984,0.0,-9.772701758947733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0001123620313592,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001183228596346,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,8.739285840420052e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001183227432193,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0005612702225334,285.97247314453125,294.1499938964844,300.9183044433594,297.2543334960937,300.8456420898437,300.9266967773437,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197229954414,2.8928905493330603e-08,0.0011972010834142,-0.0746523514389991,0.0,0.0,0.0,-0.0191540252417325,60.0,24.428035736083984,0.0,-9.772701758947733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001123697948059,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.000118331037811,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,8.73988974490203e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001183309213956,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0005613089888356,285.9722900390625,294.1499938964844,300.90777587890625,297.2530822753906,300.8460693359375,300.9174499511719,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197311328724,2.8938556440039065e-08,0.0011972823413088,-0.074677437543869,0.0,0.0,0.0,-0.0191588029265403,60.0,24.406959533691406,0.0,-9.774048947974737e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0001123766996897,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0001183383064926,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,8.740425982978195e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001183381900773,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0005613435059785,285.9721984863281,294.1499938964844,300.89630126953125,297.2525939941406,300.8464050292969,300.9072570800781,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973850196227,2.8947130914502853e-08,0.0011973561486229,-0.0746997222304344,0.0,0.0,0.0,-0.019163055345416,60.0,24.38699722290039,0.0,-9.775245501941757e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001123878901125,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.000118350086268,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,8.741296187508851e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001183499698527,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0005613994435407,285.9721069335937,294.1499938964844,300.87060546875,297.2538146972656,300.8467102050781,300.88531494140625,286.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975039960816,2.89610238013438e-08,0.0011974750086665,-0.0747358351945877,0.0,0.0,0.0,-0.019169945269823,60.0,24.35008430480957,0.0,-9.77718528361038e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001123878901125,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.000118350086268,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,8.741296187508851e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001183499698527,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0005613994435407,285.9721069335937,294.1499938964844,300.87060546875,297.2538146972656,300.8467102050781,300.88531494140625,286.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975039960816,2.89610238013438e-08,0.0011974750086665,-0.0747358351945877,0.0,0.0,0.0,-0.019169945269823,60.0,24.35008430480957,0.0,-9.77718528361038e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001123942129197,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001183567364932,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,8.74178804224357e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001183566273539,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005614310503005,285.9722900390625,294.1499938964844,300.8414611816406,297.2577514648437,300.8462829589844,300.85906982421875,286.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197571051307,2.8968853982291882e-08,0.0011975420638918,-0.0747561752796173,0.0,0.0,0.0,-0.019173827022314,60.0,24.319807052612305,0.0,-9.77827809833798e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001123942129197,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001183567364932,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,8.74178804224357e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001183566273539,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005614310503005,285.9722900390625,294.1499938964844,300.8414611816406,297.2577514648437,300.8462829589844,300.85906982421875,286.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197571051307,2.8968853982291882e-08,0.0011975420638918,-0.0747561752796173,0.0,0.0,0.0,-0.019173827022314,60.0,24.319807052612305,0.0,-9.77827809833798e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001123971960623,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001183598797069,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.742019417695701e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001183597632916,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0005614459514617,285.97271728515625,294.1499938964844,300.8092041015625,297.2640991210937,300.8452453613281,300.8296813964844,286.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976023670285,2.897251860645156e-08,0.0011975734960287,-0.0747657045722007,0.0,0.0,0.0,-0.0191756431013345,60.0,24.29463577270508,0.0,-9.778790399650461e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001123971960623,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001183598797069,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.742019417695701e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001183597632916,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0005614459514617,285.97271728515625,294.1499938964844,300.8092041015625,297.2640991210937,300.8452453613281,300.8296813964844,286.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976023670285,2.897251860645156e-08,0.0011975734960287,-0.0747657045722007,0.0,0.0,0.0,-0.0191756431013345,60.0,24.29463577270508,0.0,-9.778790399650461e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001123969123,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.0001183595668408,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,8.741996862227097e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0001183594577014,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0005614444962702,285.973388671875,294.1499938964844,300.77410888671875,297.27252197265625,300.8434753417969,300.7971496582031,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975989909842,2.8972108268021657e-08,0.0011975700035691,-0.0747646391391754,0.0,0.0,0.0,-0.0191754400730133,60.0,24.274566650390625,0.0,-9.778732845688864e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001123969123,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.0001183595668408,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,8.741996862227097e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0001183594577014,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0005614444962702,285.973388671875,294.1499938964844,300.77410888671875,297.27252197265625,300.8434753417969,300.7971496582031,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975989909842,2.8972108268021657e-08,0.0011975700035691,-0.0747646391391754,0.0,0.0,0.0,-0.0191754400730133,60.0,24.274566650390625,0.0,-9.778732845688864e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001123953843489,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001183579588541,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.741878264117986e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001183578497148,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0005614368710666,285.97381591796875,294.1499938964844,300.75555419921875,297.27740478515625,300.8422241210937,300.7795104980469,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975823435932,2.8970179144494068e-08,0.0011975533561781,-0.0747596248984336,0.0,0.0,0.0,-0.0191744826734066,60.0,24.2667179107666,0.0,-9.778463549992013e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
