time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001123933543567,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001183558269985,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,8.741720375837758e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.0001183557178592,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0005614268011413,285.9743347167969,294.1499938964844,300.7364501953125,297.28271484375,300.8407897949219,300.7613525390625,286.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975604575127,2.896763007242953e-08,0.0011975314700976,-0.074753001332283,0.0,0.0,0.0,-0.0191732197999954,60.0,24.25973892211914,0.0,-9.778107568081397e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001123880938393,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001183502827188,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,8.74131073942408e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001183501735795,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0005614005494862,285.9754638671875,294.1499938964844,300.696533203125,297.2943725585937,300.8375244140625,300.7239074707031,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8961025577700642e-08,0.0011974752414971,-0.0747358351945877,0.0,0.0,0.0,-0.019169945269823,60.0,24.24750518798828,0.0,-9.77718528361038e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001123880938393,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001183502827188,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,8.74131073942408e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001183501735795,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0005614005494862,285.9754638671875,294.1499938964844,300.696533203125,297.2943725585937,300.8375244140625,300.7239074707031,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8961025577700642e-08,0.0011974752414971,-0.0747358351945877,0.0,0.0,0.0,-0.019169945269823,60.0,24.24750518798828,0.0,-9.77718528361038e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001123802867368,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001183420608867,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,8.740703924559057e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001183419590233,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0005613615503534,285.976806640625,294.1499938964844,300.6546325683594,297.3072204589844,300.8334655761719,300.6840515136719,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974207591265,2.8951252062370265e-08,0.0011973917717114,-0.0747104287147522,0.0,0.0,0.0,-0.0191651005297899,60.0,24.23869132995605,0.0,-9.77582104155772e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001123802867368,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001183420608867,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,8.740703924559057e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001183419590233,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0005613615503534,285.976806640625,294.1499938964844,300.6546325683594,297.3072204589844,300.8334655761719,300.6840515136719,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974207591265,2.8951252062370265e-08,0.0011973917717114,-0.0747104287147522,0.0,0.0,0.0,-0.0191651005297899,60.0,24.23869132995605,0.0,-9.77582104155772e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.000112370646093,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001183319036499,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,8.739953773329034e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001183317945105,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0005613134126178,285.9783935546875,294.1499938964844,300.6110534667969,297.3209533691406,300.8285827636719,300.6422119140625,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973176151514,2.8939185270360213e-08,0.0011972887441515,-0.0746790692210197,0.0,0.0,0.0,-0.0191591195762157,60.0,24.232601165771484,0.0,-9.774136344731232e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.000112370646093,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001183319036499,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,8.739953773329034e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001183317945105,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0005613134126178,285.9783935546875,294.1499938964844,300.6110534667969,297.3209533691406,300.8285827636719,300.6422119140625,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973176151514,2.8939185270360213e-08,0.0011972887441515,-0.0746790692210197,0.0,0.0,0.0,-0.0191591195762157,60.0,24.232601165771484,0.0,-9.774136344731232e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001123595284298,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001183201893582,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,8.739088661968708e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001183200874947,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0005612578825093,285.980224609375,294.1499938964844,300.56610107421875,297.3352966308594,300.8229064941406,300.5987243652344,286.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971988715231,2.8925283501735063e-08,0.001197169884108,-0.0746429413557052,0.0,0.0,0.0,-0.0191522277891635,60.0,24.22858047485352,0.0,-9.772195852519873e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001123595284298,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001183201893582,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,8.739088661968708e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001183200874947,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0005612578825093,285.980224609375,294.1499938964844,300.56610107421875,297.3352966308594,300.8229064941406,300.5987243652344,286.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971988715231,2.8925283501735063e-08,0.001197169884108,-0.0746429413557052,0.0,0.0,0.0,-0.0191522277891635,60.0,24.22858047485352,0.0,-9.772195852519873e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001123534239013,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001183137574116,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,8.738613541936502e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,0.0001183136555482,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.000561227381695,285.9812316894531,294.1499938964844,300.5431823730469,297.34259033203125,300.81964111328125,300.5763244628906,286.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971334461122,2.8917648720039324e-08,0.0011971045751124,-0.074623093008995,0.0,0.0,0.0,-0.0191484428942203,60.0,24.22728729248047,0.0,-9.771130038416233e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001123471520259,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001183071508421,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,8.73812532518059e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001183070562547,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0005611960659734,285.9822998046875,294.1499938964844,300.5200500488281,297.3499450683594,300.8161926269531,300.5536499023437,286.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970665073022,2.8909811433663893e-08,0.001197037519887,-0.0746027305722236,0.0,0.0,0.0,-0.019144557416439,60.0,24.22626304626465,0.0,-9.770036513145897e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0001123342808568,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001182935957331,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,8.737124153412879e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001182935011456,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005611318047158,285.98455810546875,294.1499938964844,300.4731750488281,297.3646240234375,300.8088684082031,300.50787353515625,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969290208071,2.8893728298839963e-08,0.0011969001498073,-0.0745609253644943,0.0,0.0,0.0,-0.0191365852952003,60.0,24.22454833984375,0.0,-9.76779190864363e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0001123342808568,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001182935957331,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,8.737124153412879e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001182935011456,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005611318047158,285.98455810546875,294.1499938964844,300.4731750488281,297.3646240234375,300.8088684082031,300.50787353515625,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969290208071,2.8893728298839963e-08,0.0011969001498073,-0.0745609253644943,0.0,0.0,0.0,-0.0191365852952003,60.0,24.22454833984375,0.0,-9.76779190864363e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001123208930948,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0001182795022032,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,8.736082963878289e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001182794003398,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0005610649823211,285.9870300292969,294.1499938964844,300.42578125,297.37908935546875,300.8007507324219,300.46124267578125,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967860627919,2.8877002122840167e-08,0.0011967571917921,-0.0745174512267112,0.0,0.0,0.0,-0.0191282946616411,60.0,24.222850799560547,0.0,-9.765457775756661e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001123208930948,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0001182795022032,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,8.736082963878289e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001182794003398,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0005610649823211,285.9870300292969,294.1499938964844,300.42578125,297.37908935546875,300.8007507324219,300.46124267578125,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967860627919,2.8877002122840167e-08,0.0011967571917921,-0.0745174512267112,0.0,0.0,0.0,-0.0191282946616411,60.0,24.222850799560547,0.0,-9.765457775756661e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001123074544011,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001182653431897,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,8.735037408769131e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001182652486022,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.000560997868888,285.9897155761719,294.1499938964844,300.378173828125,297.3930969238281,300.79180908203125,300.4140930175781,286.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886020844528048e-08,0.0011966136517003,-0.0744737982749939,0.0,0.0,0.0,-0.019119968637824,60.0,24.220792770385746,0.0,-9.763115116356857e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001123074544011,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001182653431897,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,8.735037408769131e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001182652486022,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.000560997868888,285.9897155761719,294.1499938964844,300.378173828125,297.3930969238281,300.79180908203125,300.4140930175781,286.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886020844528048e-08,0.0011966136517003,-0.0744737982749939,0.0,0.0,0.0,-0.019119968637824,60.0,24.220792770385746,0.0,-9.763115116356857e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001122943358495,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001182515261461,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,8.734017319511622e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001182514315587,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0005609323270618,285.9925842285156,294.1499938964844,300.3305969238281,297.4063720703125,300.7820739746094,300.36676025390625,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843816224366492e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118437796831,60.0,24.21779060363769,0.0,-9.760827879290448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001122943358495,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001182515261461,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,8.734017319511622e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001182514315587,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0005609323270618,285.9925842285156,294.1499938964844,300.3305969238281,297.4063720703125,300.7820739746094,300.36676025390625,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843816224366492e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118437796831,60.0,24.21779060363769,0.0,-9.760827879290448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001122881221817,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001182449777843,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,8.733533468330279e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001182448831968,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0005609013023786,285.994140625,294.1499938964844,300.30694580078125,297.4126892089844,300.77685546875,300.3431396484375,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964358855038,2.8836049992264644e-08,0.0011964071309193,-0.074411004781723,0.0,0.0,0.0,-0.0191079918295145,60.0,24.21552848815918,0.0,-9.759744301618413e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001122820904129,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001182386258733,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,8.733064169064164e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0001182385312858,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0005608711508102,285.9957580566406,294.1499938964844,300.28338623046875,297.418701171875,300.7714233398437,300.3196105957031,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963715078309,2.8828511133838226e-08,0.0011963426368311,-0.0743914172053337,0.0,0.0,0.0,-0.0191042553633451,60.0,24.2129135131836,0.0,-9.758692698369489e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001122705434681,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001182264677481,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,8.732166315894574e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001182263731607,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005608135252259,285.9990539550781,294.1499938964844,300.2368469238281,297.4298400878906,300.7601928710937,300.272705078125,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962481075897,2.881408178723177e-08,0.0011962192365899,-0.0743539109826088,0.0,0.0,0.0,-0.0190971028059721,60.0,24.20671463012696,0.0,-9.756680441341817e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001122705434681,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001182264677481,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,8.732166315894574e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001182263731607,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005608135252259,285.9990539550781,294.1499938964844,300.2368469238281,297.4298400878906,300.7601928710937,300.272705078125,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962481075897,2.881408178723177e-08,0.0011962192365899,-0.0743539109826088,0.0,0.0,0.0,-0.0190971028059721,60.0,24.20671463012696,0.0,-9.756680441341817e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001122605972341,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001182159903692,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,8.731392881600186e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001182159030577,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005607638740912,286.0025634765625,294.1499938964844,300.1911926269531,297.4395751953125,300.748291015625,300.2265625,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801647289355973e-08,0.0011961129494011,-0.0743215903639793,0.0,0.0,0.0,-0.0190909374505281,60.0,24.19745826721192,0.0,-9.75494671706656e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001122605972341,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001182159903692,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,8.731392881600186e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001182159030577,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005607638740912,286.0025634765625,294.1499938964844,300.1911926269531,297.4395751953125,300.748291015625,300.2265625,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801647289355973e-08,0.0011961129494011,-0.0743215903639793,0.0,0.0,0.0,-0.0190909374505281,60.0,24.19745826721192,0.0,-9.75494671706656e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001122524627135,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.000118207426567,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,8.730759873287752e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001182073319796,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0005607232451438,286.0062866210937,294.1499938964844,300.14678955078125,297.4476928710937,300.7356872558594,300.1813659667969,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791468764666213e-08,0.0011960258707404,-0.0742951333522796,0.0,0.0,0.0,-0.0190858915448188,60.0,24.185047149658203,0.0,-9.753527052680513e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001122524627135,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.000118207426567,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,8.730759873287752e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001182073319796,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0005607232451438,286.0062866210937,294.1499938964844,300.14678955078125,297.4476928710937,300.7356872558594,300.1813659667969,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791468764666213e-08,0.0011960258707404,-0.0742951333522796,0.0,0.0,0.0,-0.0190858915448188,60.0,24.185047149658203,0.0,-9.753527052680513e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001122465546359,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0001182011910714,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,8.730299305170774e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001182011037599,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0005606937338598,286.0101928710937,294.1499938964844,300.1038818359375,297.4539794921875,300.72247314453125,300.13751220703125,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959914118051,2.8784059580289068e-08,0.0011959625408053,-0.0742758736014366,0.0,0.0,0.0,-0.0190822184085845,60.0,24.168920516967773,0.0,-9.752493923542717e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001122465546359,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0001182011910714,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,8.730299305170774e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001182011037599,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0005606937338598,286.0101928710937,294.1499938964844,300.1038818359375,297.4539794921875,300.72247314453125,300.13751220703125,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959914118051,2.8784059580289068e-08,0.0011959625408053,-0.0742758736014366,0.0,0.0,0.0,-0.0190822184085845,60.0,24.168920516967773,0.0,-9.752493923542717e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.000112244815682,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.000118199372082,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.730164699954912e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0001181992847705,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0005606850609183,286.0122375488281,294.1499938964844,300.0830993652344,297.45635986328125,300.715576171875,300.1163330078125,286.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959727853536,2.8781879990447123e-08,0.0011959439143538,-0.0742702111601829,0.0,0.0,0.0,-0.019081138074398,60.0,24.15885734558105,0.0,-9.75218981125181e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.000112243615149,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001181980987894,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,8.730070840101689e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001181980114779,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0005606790655292,286.01434326171875,294.1499938964844,300.06280517578125,297.4582214355469,300.70855712890625,300.0955505371094,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959598632529,2.878035587627892e-08,0.0011959309922531,-0.0742662474513053,0.0,0.0,0.0,-0.0190803837031126,60.0,24.14789390563965,0.0,-9.75197735897382e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001122427274822,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001181971601909,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,8.730001718504354e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0001181970728794,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.000560674641747,286.0186767578125,294.1499938964844,300.0238037109375,297.4602355957031,300.6942138671875,300.054931640625,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959499679505,2.8779213678831184e-08,0.0011959210969507,-0.0742632746696472,0.0,0.0,0.0,-0.019079815596342,60.0,24.12361526489257,0.0,-9.751818197401009e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001122427274822,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001181971601909,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,8.730001718504354e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0001181970728794,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.000560674641747,286.0186767578125,294.1499938964844,300.0238037109375,297.4602355957031,300.6942138671875,300.054931640625,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959499679505,2.8779213678831184e-08,0.0011959210969507,-0.0742632746696472,0.0,0.0,0.0,-0.019079815596342,60.0,24.12361526489257,0.0,-9.751818197401009e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0001122456160373,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0001182002015411,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,8.730226545594633e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0001182001142296,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0005606890772469,286.0231628417969,294.1499938964844,299.9871826171875,297.4598083496094,300.679443359375,300.0166320800781,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959803523495,2.878277527429418e-08,0.001195951597765,-0.0742725357413292,0.0,0.0,0.0,-0.0190815813839435,60.0,24.093610763549805,0.0,-9.752314866773305e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0001122456160373,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0001182002015411,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,8.730226545594633e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0001182001142296,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0005606890772469,286.0231628417969,294.1499938964844,299.9871826171875,297.4598083496094,300.679443359375,300.0166320800781,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959803523495,2.878277527429418e-08,0.001195951597765,-0.0742725357413292,0.0,0.0,0.0,-0.0190815813839435,60.0,24.093610763549805,0.0,-9.752314866773305e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001122521207435,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001182070482173,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,8.730731497053057e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001182069609058,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0005607215571217,286.0278625488281,294.1499938964844,299.9532470703125,297.45672607421875,300.66424560546875,299.9808044433594,287.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960492702201,2.8790839934345052e-08,0.0011960205156356,-0.0742935016751289,0.0,0.0,0.0,-0.0190855804830789,60.0,24.05801773071289,0.0,-9.753438945381276e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001122521207435,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001182070482173,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,8.730731497053057e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001182069609058,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0005607215571217,286.0278625488281,294.1499938964844,299.9532470703125,297.45672607421875,300.66424560546875,299.9808044433594,287.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960492702201,2.8790839934345052e-08,0.0011960205156356,-0.0742935016751289,0.0,0.0,0.0,-0.0190855804830789,60.0,24.05801773071289,0.0,-9.753438945381276e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001122626199503,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001182181003969,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,8.73154858709313e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001182180203613,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0005607740604318,286.03277587890625,294.1499938964844,299.9222412109375,297.4508361816406,300.6487121582031,299.9477233886719,287.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961607960984,2.8803887275330453e-08,0.0011961320415139,-0.0743274167180061,0.0,0.0,0.0,-0.019092047587037,60.0,24.0163803100586,0.0,-9.75525864532756e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001122626199503,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001182181003969,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,8.73154858709313e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001182180203613,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0005607740604318,286.03277587890625,294.1499938964844,299.9222412109375,297.4508361816406,300.6487121582031,299.9477233886719,287.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961607960984,2.8803887275330453e-08,0.0011961320415139,-0.0743274167180061,0.0,0.0,0.0,-0.019092047587037,60.0,24.0163803100586,0.0,-9.75525864532756e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
