time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001122698158724,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001182256746687,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,8.73210810823366e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001182255946332,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0005608099745586,286.0353088378906,294.1499938964844,299.907958984375,297.44677734375,300.6408386230469,299.9325256347656,287.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962373973801,2.8812834784730512e-08,0.0011962086427956,-0.0743506699800491,0.0,0.0,0.0,-0.0190964844077825,60.0,23.992637634277344,0.0,-9.756507068914289e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001122779285651,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0001182342239189,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,8.73273893375881e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001182341438834,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005608505452983,286.0378723144531,294.1499938964844,299.89453125,297.4419250488281,300.6329040527344,299.9180603027344,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963238939642,2.8822935149719345e-08,0.0011962950229644,-0.0743769183754921,0.0,0.0,0.0,-0.0191014911979436,60.0,23.967416763305664,0.0,-9.757915364616565e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001122965331887,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001182538107968,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,8.73418539413251e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0001182537307613,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0005609435029327,286.04315185546875,294.1499938964844,299.870361328125,297.42974853515625,300.616943359375,299.8910522460937,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965214507654,2.884607575026621e-08,0.0011964926961809,-0.074437066912651,0.0,0.0,0.0,-0.0191129613667726,60.0,23.913063049316406,0.0,-9.761143360265125e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001122965331887,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001182538107968,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,8.73418539413251e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0001182537307613,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0005609435029327,286.04315185546875,294.1499938964844,299.870361328125,297.42974853515625,300.616943359375,299.8910522460937,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965214507654,2.884607575026621e-08,0.0011964926961809,-0.074437066912651,0.0,0.0,0.0,-0.0191129613667726,60.0,23.913063049316406,0.0,-9.761143360265125e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001123196998378,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001182781998068,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,8.735986921237782e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001182781197712,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0005610592197626,286.048583984375,294.1499938964844,299.8500061035156,297.4141540527344,300.60089111328125,299.8678283691406,287.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196768018417,2.8874909574483364e-08,0.0011967391474172,-0.0745120123028755,0.0,0.0,0.0,-0.0191272553056478,60.0,23.85077857971192,0.0,-9.765165742692261e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001123196998378,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001182781998068,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,8.735986921237782e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001182781197712,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0005610592197626,286.048583984375,294.1499938964844,299.8500061035156,297.4141540527344,300.60089111328125,299.8678283691406,287.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196768018417,2.8874909574483364e-08,0.0011967391474172,-0.0745120123028755,0.0,0.0,0.0,-0.0191272553056478,60.0,23.85077857971192,0.0,-9.765165742692261e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001123368492699,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.0001182962587336,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,8.737320604268461e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.000118296178698,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0005611449014395,286.05419921875,294.1499938964844,299.8334655761719,297.3971862792969,300.5848083496094,299.8482666015625,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.88962453964814e-08,0.0011969216866418,-0.0745674669742584,0.0,0.0,0.0,-0.0191378332674503,60.0,23.78215217590332,0.0,-9.768142916755097e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001123368492699,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.0001182962587336,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,8.737320604268461e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.000118296178698,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0005611449014395,286.05419921875,294.1499938964844,299.8334655761719,297.3971862792969,300.5848083496094,299.8482666015625,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.88962453964814e-08,0.0011969216866418,-0.0745674669742584,0.0,0.0,0.0,-0.0191378332674503,60.0,23.78215217590332,0.0,-9.768142916755097e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0001123316396842,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0001182907726615,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,8.736915333429351e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.000118290692626,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0005611188826151,286.0599975585937,294.1499938964844,299.8203430175781,297.3810119628906,300.5688171386719,299.8324584960937,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968947947025,2.8889719061453444e-08,0.0011968659237027,-0.0745505020022392,0.0,0.0,0.0,-0.0191345978528261,60.0,23.709461212158203,0.0,-9.767232000967853e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0001123316396842,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0001182907726615,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,8.736915333429351e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.000118290692626,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0005611188826151,286.0599975585937,294.1499938964844,299.8203430175781,297.3810119628906,300.5688171386719,299.8324584960937,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968947947025,2.8889719061453444e-08,0.0011968659237027,-0.0745505020022392,0.0,0.0,0.0,-0.0191345978528261,60.0,23.709461212158203,0.0,-9.767232000967853e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0001123201072914,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001182786290883,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,8.736018935451284e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001182785563287,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0005610613152384,286.06298828125,294.1499938964844,299.81500244140625,297.3731689453125,300.56085205078125,299.8260498046875,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771627292,2.8875337676481653e-08,0.0011967427562922,-0.0745131224393844,0.0,0.0,0.0,-0.0191274676471948,60.0,23.67178726196289,0.0,-9.765225428282065e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001123046895372,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001182623964268,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,8.734819857636467e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001182623163913,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.000560984306503,286.0660095214844,294.1499938964844,299.8103942871094,297.36553955078125,300.5529479980469,299.8203430175781,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966067831963,2.8856106837338306e-08,0.0011965779121965,-0.0744631439447403,0.0,0.0,0.0,-0.0191179327666759,60.0,23.633583068847656,0.0,-9.762542418911837e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001122625108109,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001182179767056,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,8.731539128348231e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001182178966701,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0005607735947705,286.0721435546875,294.1499938964844,299.80340576171875,297.3507080078125,300.5372619628906,299.8106384277344,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961578857153,2.880350713496682e-08,0.0011961291311308,-0.0743264257907867,0.0,0.0,0.0,-0.0190918613225221,60.0,23.555763244628903,0.0,-9.755206065165113e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001122625108109,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001182179767056,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,8.731539128348231e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001182178966701,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0005607735947705,286.0721435546875,294.1499938964844,299.80340576171875,297.3507080078125,300.5372619628906,299.8106384277344,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961578857153,2.880350713496682e-08,0.0011961291311308,-0.0743264257907867,0.0,0.0,0.0,-0.0190918613225221,60.0,23.555763244628903,0.0,-9.755206065165113e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001121993918786,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001181515035568,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,8.72662931215018e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0001181514307972,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.000560458342079,286.0784606933594,294.1499938964844,299.799072265625,297.33648681640625,300.5218200683594,299.8041381835937,287.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954850051552,2.872481275062455e-08,0.0011954562505707,-0.0741218701004982,0.0,0.0,0.0,-0.0190528482198715,60.0,23.47533798217773,0.0,-9.744233864239504e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001121993918786,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001181515035568,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,8.72662931215018e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0001181514307972,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.000560458342079,286.0784606933594,294.1499938964844,299.799072265625,297.33648681640625,300.5218200683594,299.8041381835937,287.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954850051552,2.872481275062455e-08,0.0011954562505707,-0.0741218701004982,0.0,0.0,0.0,-0.0190528482198715,60.0,23.47533798217773,0.0,-9.744233864239504e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0001121593595598,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001181093466584,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,8.723515929887071e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001181092738988,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0005602583987638,286.0818176269531,294.1499938964844,299.7978210449219,297.32928466796875,300.513916015625,299.8019714355469,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950579937547,2.8674909557935283e-08,0.0011950293555855,-0.0739921554923057,0.0,0.0,0.0,-0.0190281085669994,60.0,23.4326229095459,0.0,-9.73727978248462e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.000112120527774,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001180684485007,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,8.720494952285662e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001180683757411,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.00056006439263,286.0849304199219,294.1499938964844,299.7972106933594,297.3227844238281,300.50665283203125,299.8002014160156,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946444865316,2.8626498504991105e-08,0.0011946158483624,-0.0738663077354431,0.0,0.0,0.0,-0.0190041121095418,60.0,23.392967224121094,0.0,-9.730536021379521e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001120249726227,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0001179678220069,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,8.713063289178535e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0001179677565232,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0005595870898105,286.0915832519531,294.1499938964844,299.7975158691406,297.3095397949219,300.4918518066406,299.7987060546875,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936260852962,2.8507386673481964e-08,0.0011935975635424,-0.0735566690564155,0.0,0.0,0.0,-0.0189450643956661,60.0,23.308490753173828,0.0,-9.713952664469617e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001120249726227,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0001179678220069,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,8.713063289178535e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0001179677565232,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0005595870898105,286.0915832519531,294.1499938964844,299.7975158691406,297.3095397949219,300.4918518066406,299.7987060546875,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936260852962,2.8507386673481964e-08,0.0011935975635424,-0.0735566690564155,0.0,0.0,0.0,-0.0189450643956661,60.0,23.308490753173828,0.0,-9.713952664469617e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,0.0001119709995691,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001179109895019,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,8.708865061635152e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001179109167424,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0005593174719251,286.0949401855469,294.1499938964844,299.7984313964844,297.30303955078125,300.4845886230469,299.79888916015625,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930506443604,2.844011071090336e-08,0.0011930222390219,-0.0733817741274833,0.0,0.0,0.0,-0.0189117118716239,60.0,23.26545524597168,0.0,-9.704592685011448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001119140797527,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0001178510501631,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,8.704437641426921e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0001178509774035,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0005590331857092,286.098388671875,294.1499938964844,299.7998046875,297.2966613769531,300.4774475097656,299.7995300292969,287.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924438877031,2.8369163018737712e-08,0.0011924154823645,-0.0731973201036453,0.0,0.0,0.0,-0.018876539543271,60.0,23.22202682495117,0.0,-9.69472679912542e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001117920401156,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001177225349238,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,8.694946154719219e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0001177224694401,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0005584235768765,286.1053161621094,294.1499938964844,299.8038024902344,297.2841186523437,300.4633483886719,299.8018798828125,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911438778042,2.8217053582579865e-08,0.0011911157052963,-0.07280183583498,0.0,0.0,0.0,-0.018801137804985,60.0,23.134069442749023,0.0,-9.6735909949075e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001117920401156,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001177225349238,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,8.694946154719219e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0001177224694401,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0005584235768765,286.1053161621094,294.1499938964844,299.8038024902344,297.2841186523437,300.4633483886719,299.8018798828125,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911438778042,2.8217053582579865e-08,0.0011911157052963,-0.07280183583498,0.0,0.0,0.0,-0.018801137804985,60.0,23.134069442749023,0.0,-9.6735909949075e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0001116562270908,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001175795187009,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,8.684382919454947e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001175794459413,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0005577451665885,286.1123962402344,294.1499938964844,299.80926513671875,297.2718505859375,300.4497375488281,299.8060302734375,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696486108,2.8047773881212386e-08,0.0011896684300154,-0.0723616704344749,0.0,0.0,0.0,-0.0187172200530767,60.0,23.044193267822266,0.0,-9.650096188806857e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0001116562270908,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001175795187009,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,8.684382919454947e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001175794459413,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0005577451665885,286.1123962402344,294.1499938964844,299.80926513671875,297.2718505859375,300.4497375488281,299.8060302734375,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696486108,2.8047773881212386e-08,0.0011896684300154,-0.0723616704344749,0.0,0.0,0.0,-0.0187172200530767,60.0,23.044193267822266,0.0,-9.650096188806857e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001115100021706,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.000117425530334,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,8.673009142512456e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001174254648503,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0005570147768594,286.11962890625,294.1499938964844,299.8159484863281,297.259765625,300.4365539550781,299.8115539550781,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881382670253,2.786551611677624e-08,0.0011881104437634,-0.0718877166509628,0.0,0.0,0.0,-0.0186268687248229,60.0,22.95280265808105,0.0,-9.624832841836908e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001115100021706,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.000117425530334,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,8.673009142512456e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001174254648503,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0005570147768594,286.11962890625,294.1499938964844,299.8159484863281,297.259765625,300.4365539550781,299.8115539550781,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881382670253,2.786551611677624e-08,0.0011881104437634,-0.0718877166509628,0.0,0.0,0.0,-0.0186268687248229,60.0,22.95280265808105,0.0,-9.624832841836908e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001113541366066,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001172613920061,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,8.660885941935703e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001172613265225,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.000556236191187,286.12701416015625,294.1499938964844,299.8236083984375,297.247802734375,300.423828125,299.8182373046875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864772532135,2.7671251956462584e-08,0.0011864496627822,-0.0713824853301048,0.0,0.0,0.0,-0.0185305643826723,60.0,22.85988426208496,0.0,-9.597940930916593e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001113541366066,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001172613920061,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,8.660885941935703e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001172613265225,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.000556236191187,286.12701416015625,294.1499938964844,299.8236083984375,297.247802734375,300.423828125,299.8182373046875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864772532135,2.7671251956462584e-08,0.0011864496627822,-0.0713824853301048,0.0,0.0,0.0,-0.0185305643826723,60.0,22.85988426208496,0.0,-9.597940930916593e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0001112726604333,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0001171755939139,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,8.654549310449511e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001171755284303,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0005558292032219,286.1307678222656,294.1499938964844,299.8277282714844,297.2418518066406,300.4176330566406,299.822021484375,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185608911328,2.75697029650246e-08,0.0011855813208967,-0.0711183622479438,0.0,0.0,0.0,-0.018480222672224,60.0,22.812843322753903,0.0,-9.583898474829766e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001111897290684,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001170882605947,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,8.648098446428776e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001170881951111,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0005554149392992,286.134521484375,294.1499938964844,299.8320007324219,297.23590087890625,300.4115905761719,299.8259582519531,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847249697893,2.7466338536896728e-08,0.0011846976121887,-0.0708495080471038,0.0,0.0,0.0,-0.0184289813041687,60.0,22.765525817871094,0.0,-9.569615855298252e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001110227967728,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0001169124734587,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,8.635115227662027e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0001169124079751,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0005545811145566,286.1421813964844,294.1499938964844,299.84088134765625,297.2239990234375,300.3997497558594,299.83416748046875,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829463765025,2.7258286294795653e-08,0.0011829191353172,-0.0703082978725433,0.0,0.0,0.0,-0.0183258447796106,60.0,22.67044448852539,0.0,-9.540899270632509e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001110227967728,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0001169124734587,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,8.635115227662027e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0001169124079751,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0005545811145566,286.1421813964844,294.1499938964844,299.84088134765625,297.2239990234375,300.3997497558594,299.83416748046875,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829463765025,2.7258286294795653e-08,0.0011829191353172,-0.0703082978725433,0.0,0.0,0.0,-0.0183258447796106,60.0,22.67044448852539,0.0,-9.540899270632509e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001108624637708,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0001167436275864,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,8.622644236311316e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001167435693787,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0005537802353501,286.1499328613281,294.1499938964844,299.8500061035156,297.2120056152344,300.3883361816406,299.8428649902344,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812375159934,2.705845503214732e-08,0.0011812105076387,-0.0697884187102317,0.0,0.0,0.0,-0.0182267799973487,60.0,22.57527542114257,0.0,-9.513358634194446e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001108624637708,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0001167436275864,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,8.622644236311316e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001167435693787,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0005537802353501,286.1499328613281,294.1499938964844,299.8500061035156,297.2120056152344,300.3883361816406,299.8428649902344,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812375159934,2.705845503214732e-08,0.0011812105076387,-0.0697884187102317,0.0,0.0,0.0,-0.0182267799973487,60.0,22.57527542114257,0.0,-9.513358634194446e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001107840362237,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001166610381915,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,8.616544801043347e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001166609799838,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0005533884395845,286.1546936035156,294.1499938964844,299.8554992675781,297.20477294921875,300.3817138671875,299.84820556640625,287.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804018868133,2.6960705667988805e-08,0.001180374994874,-0.0695340931415557,0.0,0.0,0.0,-0.0181783232837915,60.0,22.519906997680664,0.0,-9.49990095477915e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001107329517253,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001166072470368,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,8.612571400590241e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001166071888292,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0005531333154067,286.1578674316406,294.1499938964844,299.859130859375,297.1999206542969,300.3774108886719,299.85174560546875,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798575287684,2.689703748615102e-08,0.0011798306368291,-0.0693684294819831,0.0,0.0,0.0,-0.0181467588990926,60.0,22.483243942260746,0.0,-9.491140673389965e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.000110617133032,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001164852801593,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.60356303746812e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001164852219517,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0005525547312572,286.1658935546875,294.1499938964844,299.8680114746094,297.1876220703125,300.36688232421875,299.8606262207031,287.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786231771111,2.675267829488348e-08,0.0011785964015871,-0.0689928010106086,0.0,0.0,0.0,-0.0180751960724592,60.0,22.3936767578125,0.0,-9.471293083151977e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
