time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.000110617133032,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001164852801593,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.60356303746812e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001164852219517,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0005525547312572,286.1658935546875,294.1499938964844,299.8680114746094,297.1876220703125,300.36688232421875,299.8606262207031,287.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786231771111,2.675267829488348e-08,0.0011785964015871,-0.0689928010106086,0.0,0.0,0.0,-0.0180751960724592,60.0,22.3936767578125,0.0,-9.471293083151977e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001105601841118,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001164253117167,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,8.599133434472606e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.000116425253509,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.000552270328626,286.16998291015625,294.1499938964844,299.8722839355469,297.181396484375,300.3617858886719,299.8649597167969,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780160712078,2.6681702181008404e-08,0.0011779894120991,-0.0688081085681915,0.0,0.0,0.0,-0.0180400088429451,60.0,22.349353790283203,0.0,-9.461542305189141e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001105016490328,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0001163636698038,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,8.594580867793411e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001163636115961,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0005519778933376,286.174072265625,294.1499938964844,299.8764038085937,297.17510986328125,300.3568115234375,299.86920166015625,287.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773923179134,2.660874720561425e-08,0.0011773656588047,-0.0686182528734207,0.0,0.0,0.0,-0.0180038418620824,60.0,22.3049430847168,0.0,-9.45152436315766e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001103784743463,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001162339613074,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,8.585000614402816e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001162339030997,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0005513626383617,286.182373046875,294.1499938964844,299.8840637207031,297.1622619628906,300.3470458984375,299.8772888183594,287.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760799679905,2.6455223789412243e-08,0.0011760534252971,-0.0682187154889106,0.0,0.0,0.0,-0.01792773604393,60.0,22.21528434753418,0.0,-9.430461034298788e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001103784743463,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001162339613074,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,8.585000614402816e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001162339030997,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0005513626383617,286.182373046875,294.1499938964844,299.8840637207031,297.1622619628906,300.3470458984375,299.8772888183594,287.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760799679905,2.6455223789412243e-08,0.0011760534252971,-0.0682187154889106,0.0,0.0,0.0,-0.01792773604393,60.0,22.21528434753418,0.0,-9.430461034298788e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001102427122532,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001160909960162,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,8.574441017117351e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001160909378086,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0005506845191121,286.1907958984375,294.1499938964844,299.8907470703125,297.1490783691406,300.337646484375,299.8845520019531,287.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746331583708,2.628602047138884e-08,0.0011746069649234,-0.0677783340215683,0.0,0.0,0.0,-0.0178438574075698,60.0,22.12348747253418,0.0,-9.407273893202729e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001102427122532,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001160909960162,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,8.574441017117351e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001160909378086,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0005506845191121,286.1907958984375,294.1499938964844,299.8907470703125,297.1490783691406,300.337646484375,299.8845520019531,287.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746331583708,2.628602047138884e-08,0.0011746069649234,-0.0677783340215683,0.0,0.0,0.0,-0.0178438574075698,60.0,22.12348747253418,0.0,-9.407273893202729e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001100949812098,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001159354287665,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,8.562950824853033e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001159353705588,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.000549946562387,286.1993103027344,294.1499938964844,299.8962097167969,297.13543701171875,300.3285827636719,299.89080810546875,287.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730589903891,2.610189930862817e-08,0.001173032913357,-0.0672990828752517,0.0,0.0,0.0,-0.0177525822073221,60.0,22.029226303100582,0.0,-9.382075205621733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001100949812098,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001159354287665,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,8.562950824853033e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001159353705588,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.000549946562387,286.1993103027344,294.1499938964844,299.8962097167969,297.13543701171875,300.3285827636719,299.89080810546875,287.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730589903891,2.610189930862817e-08,0.001173032913357,-0.0672990828752517,0.0,0.0,0.0,-0.0177525822073221,60.0,22.029226303100582,0.0,-9.382075205621733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001099382934626,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001157704245997,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,8.550764323445037e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000115770373668,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0005491639021784,286.2079467773437,294.1499938964844,299.90020751953125,297.1213684082031,300.3197631835937,299.8958435058594,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713892454281,2.5906622624916054e-08,0.0011713634012266,-0.0667907446622848,0.0,0.0,0.0,-0.0176557768136262,60.0,21.932483673095703,0.0,-9.355385799381113e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001099382934626,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001157704245997,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,8.550764323445037e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000115770373668,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0005491639021784,286.2079467773437,294.1499938964844,299.90020751953125,297.1213684082031,300.3197631835937,299.8958435058594,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713892454281,2.5906622624916054e-08,0.0011713634012266,-0.0667907446622848,0.0,0.0,0.0,-0.0176557768136262,60.0,21.932483673095703,0.0,-9.355385799381113e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001098579596146,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001156858270405,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,8.544515731045976e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001156857688329,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.000548762618564,286.2123413085937,294.1499938964844,299.90155029296875,297.1141357421875,300.31549072265625,299.8977355957031,287.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705332435667,2.5806498271663265e-08,0.0011705075157806,-0.0665300861001014,0.0,0.0,0.0,-0.0176061429083347,60.0,21.88315773010254,0.0,-9.34171637823056e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001097781714634,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.000115601811558,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,8.538310066796839e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0001156017533503,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005483640707097,286.2167358398437,294.1499938964844,299.9024658203125,297.10675048828125,300.3112487792969,299.89923095703125,287.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696830624714,2.5707064921221e-08,0.0011696573346853,-0.0662712156772613,0.0,0.0,0.0,-0.0175568498671054,60.0,21.833520889282227,0.0,-9.328151406862164e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0001096235428121,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001154389683506,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,8.526282908860594e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001154389174189,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0005475916550494,286.2256164550781,294.1499938964844,299.9028015136719,297.091552734375,300.3028869628906,299.90106201171875,287.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680350871756,2.5514346191357617e-08,0.0011680095922201,-0.0657694339752197,0.0,0.0,0.0,-0.0174613110721111,60.0,21.73382568359375,0.0,-9.301886905177524e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0001096235428121,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001154389683506,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,8.526282908860594e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001154389174189,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0005475916550494,286.2256164550781,294.1499938964844,299.9028015136719,297.091552734375,300.3028869628906,299.90106201171875,287.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680350871756,2.5514346191357617e-08,0.0011680095922201,-0.0657694339752197,0.0,0.0,0.0,-0.0174613110721111,60.0,21.73382568359375,0.0,-9.301886905177524e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001094795879907,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001152873810497,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,8.515086665283889e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.000115287330118,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0005468725576065,286.23455810546875,294.1499938964844,299.90093994140625,297.0757141113281,300.2946472167969,299.9010314941406,287.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665009660646,2.533493770329187e-08,0.0011664757039397,-0.0653022602200508,0.0,0.0,0.0,-0.0173723716288805,60.0,21.63371467590332,0.0,-9.277470525148601e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001094795879907,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001152873810497,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,8.515086665283889e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.000115287330118,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0005468725576065,286.23455810546875,294.1499938964844,299.90093994140625,297.0757141113281,300.2946472167969,299.9010314941406,287.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665009660646,2.533493770329187e-08,0.0011664757039397,-0.0653022602200508,0.0,0.0,0.0,-0.0173723716288805,60.0,21.63371467590332,0.0,-9.277470525148601e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001093931496143,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.000115196351544,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,8.508362952852622e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001151963006122,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0005464407731778,286.2407531738281,294.1499938964844,299.8982849121094,297.0645446777344,300.28912353515625,299.8996276855469,287.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655801208689,2.5227205213695925e-08,0.0011655548587441,-0.0650217160582542,0.0,0.0,0.0,-0.0173189658671617,60.0,21.566211700439453,0.0,-9.262824107736378e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001093560931622,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001151573305833,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,8.505480946041644e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001151572796516,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0005462556728161,286.24365234375,294.1499938964844,299.8966064453125,297.0592041015625,300.2865295410156,299.898681640625,287.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651848908513,2.518102171222836e-08,0.0011651597451418,-0.0649014487862587,0.0,0.0,0.0,-0.0172960702329874,60.0,21.534706115722656,0.0,-9.256548594294145e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001092598031391,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.000115055932838,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,8.497991802869365e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001150558819063,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.000545774702914,286.2528381347656,294.1499938964844,299.8895874023437,297.0419311523437,300.2784118652344,299.89385986328125,287.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641586897894,2.506100926780164e-08,0.0011641336604952,-0.0645888969302177,0.0,0.0,0.0,-0.0172365754842758,60.0,21.43778419494629,0.0,-9.240251586106753e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001092598031391,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.000115055932838,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,8.497991802869365e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001150558819063,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.000545774702914,286.2528381347656,294.1499938964844,299.8895874023437,297.0419311523437,300.2784118652344,299.89385986328125,287.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641586897894,2.506100926780164e-08,0.0011641336604952,-0.0645888969302177,0.0,0.0,0.0,-0.0172365754842758,60.0,21.43778419494629,0.0,-9.240251586106753e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001092255261028,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001150198368122,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,8.495325891999528e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001150197858805,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0005456035141833,286.2574768066406,294.1499938964844,299.885009765625,297.0329895019531,300.2743835449219,299.8902893066406,287.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637938441708,2.501828788581406e-08,0.0011637688148766,-0.0644776299595832,0.0,0.0,0.0,-0.0172153990715742,60.0,21.390600204467773,0.0,-9.234453557382949e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0001091983285732,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0001149911913671,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,8.493210043525323e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001149911404354,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0005454676575027,286.2621459960937,294.1499938964844,299.8796691894531,297.0238647460937,300.2702941894531,299.8861083984375,287.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635044356808,2.4984382562820432e-08,0.0011634794063866,-0.0643893182277679,0.0,0.0,0.0,-0.0171985924243927,60.0,21.34417533874512,0.0,-9.22985350371164e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0001091690573957,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0001149603704106,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,8.490933396387845e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0001149603194789,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0005453214398585,286.27154541015625,294.1499938964844,299.8665466308594,297.00494384765625,300.2620849609375,299.8758850097656,287.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631909292191,2.494788553519811e-08,0.0011631660163402,-0.0642942637205123,0.0,0.0,0.0,-0.0171804931014776,60.0,21.253677368164062,0.0,-9.224903152471597e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0001091690573957,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0001149603704106,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,8.490933396387845e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0001149603194789,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0005453214398585,286.27154541015625,294.1499938964844,299.8665466308594,297.00494384765625,300.2620849609375,299.8758850097656,287.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631909292191,2.494788553519811e-08,0.0011631660163402,-0.0642942637205123,0.0,0.0,0.0,-0.0171804931014776,60.0,21.253677368164062,0.0,-9.224903152471597e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001091858503059,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001149780509877,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,8.492239430779591e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001149780000559,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0005454053170979,286.28106689453125,294.1499938964844,299.8500061035156,296.9851379394531,300.2536926269531,299.8621520996094,287.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633698595687,2.4968791478841013e-08,0.0011633449466899,-0.0643487125635147,0.0,0.0,0.0,-0.0171908568590879,60.0,21.1677474975586,0.0,-9.227738928530017e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001091858503059,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001149780509877,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,8.492239430779591e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001149780000559,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0005454053170979,286.28106689453125,294.1499938964844,299.8500061035156,296.9851379394531,300.2536926269531,299.8621520996094,287.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633698595687,2.4968791478841013e-08,0.0011633449466899,-0.0643487125635147,0.0,0.0,0.0,-0.0171908568590879,60.0,21.1677474975586,0.0,-9.227738928530017e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001092473539756,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0001150428215623,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,8.497023372910917e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001150427706306,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0005457125953398,286.29071044921875,294.1499938964844,299.830078125,296.96337890625,300.2450866699219,299.8452453613281,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164024695754,2.5045416407465385e-08,0.0011639996664598,-0.0645482838153839,0.0,0.0,0.0,-0.0172288417816162,60.0,21.08566093444824,0.0,-9.23813558983966e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001092473539756,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0001150428215623,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,8.497023372910917e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001150427706306,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0005457125953398,286.29071044921875,294.1499938964844,299.830078125,296.96337890625,300.2450866699219,299.8452453613281,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164024695754,2.5045416407465385e-08,0.0011639996664598,-0.0645482838153839,0.0,0.0,0.0,-0.0172288417816162,60.0,21.08566093444824,0.0,-9.23813558983966e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001093628306989,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.000115164417366,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,8.506004814989865e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001151643737102,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0005462894332595,286.30047607421875,294.1499938964844,299.80712890625,296.9388427734375,300.23614501953125,299.8249816894531,287.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652549728751,2.5189294206029444e-08,0.0011652297107502,-0.0649229884147644,0.0,0.0,0.0,-0.0173001680523157,60.0,21.00654983520508,0.0,-9.257672672902116e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001093628306989,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.000115164417366,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,8.506004814989865e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001151643737102,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0005462894332595,286.30047607421875,294.1499938964844,299.80712890625,296.9388427734375,300.23614501953125,299.8249816894531,287.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652549728751,2.5189294206029444e-08,0.0011652297107502,-0.0649229884147644,0.0,0.0,0.0,-0.0173001680523157,60.0,21.00654983520508,0.0,-9.257672672902116e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001094412145903,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0001152469631051,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,8.512101339874789e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0001152469121734,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0005466809379868,286.3053894042969,294.1499938964844,299.7945861816406,296.92559814453125,300.2315368652344,299.8135070800781,287.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660904856398,2.5286961857773352e-08,0.001166065223515,-0.0651773288846015,0.0,0.0,0.0,-0.0173485856503248,60.0,20.96796989440918,0.0,-9.270946321748853e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0001095275001716,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001153378179878,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,8.51881195558235e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001153377743321,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0005471119657158,286.31036376953125,294.1499938964844,299.7813415527344,296.9117431640625,300.2268371582031,299.80145263671875,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670103995129,2.5394474079121213e-08,0.0011669850209727,-0.0654572993516922,0.0,0.0,0.0,-0.0174018871039152,60.0,20.929746627807617,0.0,-9.285569291250797e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001097296044463,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.000115550647024,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,8.534530934412032e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001155505960923,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0005481215193867,286.3203430175781,294.1499938964844,299.7529296875,296.8822937011719,300.2171630859375,299.7753601074219,287.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691623367369,2.5646302859172465e-08,0.0011691367253661,-0.0661130100488662,0.0,0.0,0.0,-0.0175267215818166,60.0,20.8542594909668,0.0,-9.3198664785632e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001097296044463,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.000115550647024,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,8.534530934412032e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001155505960923,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0005481215193867,286.3203430175781,294.1499938964844,299.7529296875,296.8822937011719,300.2171630859375,299.7753601074219,287.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691623367369,2.5646302859172465e-08,0.0011691367253661,-0.0661130100488662,0.0,0.0,0.0,-0.0175267215818166,60.0,20.8542594909668,0.0,-9.3198664785632e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001099672663258,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001158009108621,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,8.553015504730865e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001158008672064,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0005493087228387,286.3304748535156,294.1499938964844,299.7220764160156,296.85064697265625,300.2070617675781,299.7466735839844,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171694137156,2.59424446369394e-08,0.0011716682929545,-0.0668840035796165,0.0,0.0,0.0,-0.0176735278218984,60.0,20.779708862304688,0.0,-9.36027930720229e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001099672663258,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001158009108621,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,8.553015504730865e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001158008672064,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0005493087228387,286.3304748535156,294.1499938964844,299.7220764160156,296.85064697265625,300.2070617675781,299.7466735839844,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171694137156,2.59424446369394e-08,0.0011716682929545,-0.0668840035796165,0.0,0.0,0.0,-0.0176735278218984,60.0,20.779708862304688,0.0,-9.36027930720229e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001101692032534,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0001160135652753,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,8.568722114432603e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0001160135143436,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0005503174616023,286.3382568359375,294.1499938964844,299.6971435546875,296.8252868652344,300.1990051269531,299.7230529785156,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738458415493,2.619407446502464e-08,0.0011738196481019,-0.0675390139222145,0.0,0.0,0.0,-0.0177982691675424,60.0,20.723363876342773,0.0,-9.394685918096004e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0001102351525332,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001160830142907,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,8.573851664550602e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.000116082963359,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0005506468587554,286.3407287597656,294.1499938964844,299.68902587890625,296.8170471191406,300.1964111328125,299.71533203125,287.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745484080165,2.6276252285128976e-08,0.0011745220981538,-0.0677529126405716,0.0,0.0,0.0,-0.0178390089422464,60.0,20.705472946166992,0.0,-9.405936651774029e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
