time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0001105234478018,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001163866036222,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,8.596274710725993e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001163865599664,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.0005520869744941,286.3511047363281,294.1499938964844,299.6539001464844,296.7817077636719,300.18524169921875,299.6817321777344,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776199098676,2.6635497363258764e-08,0.0011775933671742,-0.0686878710985183,0.0,0.0,0.0,-0.0180170983076095,60.0,20.630809783935547,0.0,-9.455197158558805e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0001105234478018,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001163866036222,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,8.596274710725993e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001163865599664,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.0005520869744941,286.3511047363281,294.1499938964844,299.6539001464844,296.7817077636719,300.18524169921875,299.6817321777344,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776199098676,2.6635497363258764e-08,0.0011775933671742,-0.0686878710985183,0.0,0.0,0.0,-0.0180170983076095,60.0,20.630809783935547,0.0,-9.455197158558805e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001106739946408,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0001165451321867,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,8.607983909314498e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.0001165450885309,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0005528390174731,286.3563537597656,294.1499938964844,299.6356506347656,296.7634582519531,300.1794128417969,299.6640014648437,287.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179223996587,2.6823091303640467e-08,0.0011791971046477,-0.0691760256886482,0.0,0.0,0.0,-0.0181100964546203,60.0,20.592973709106445,0.0,-9.480971385755765e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001108260330511,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.000116705232358,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,8.619808795629069e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0001167051887023,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.000553598452825,286.36163330078125,294.1499938964844,299.6169738769531,296.74481201171875,300.1734313964844,299.6458435058594,287.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808440322056,2.7012543313276186e-08,0.0011808170238509,-0.0696689635515213,0.0,0.0,0.0,-0.0182040147483348,60.0,20.55475616455078,0.0,-9.507036224931653e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001111325036617,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.000117027964734,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,8.643645560368896e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001170279210782,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0005551293725147,286.37225341796875,294.1499938964844,299.57843017578125,296.7065734863281,300.1611022949219,299.6085205078125,287.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841090163215,2.7394436941108324e-08,0.0011840815423056,-0.0706624761223793,0.0,0.0,0.0,-0.0183933302760124,60.0,20.477014541625977,0.0,-9.559686731108741e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001111325036617,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.000117027964734,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,8.643645560368896e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001170279210782,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0005551293725147,286.37225341796875,294.1499938964844,299.57843017578125,296.7065734863281,300.1611022949219,299.6085205078125,287.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841090163215,2.7394436941108324e-08,0.0011840815423056,-0.0706624761223793,0.0,0.0,0.0,-0.0183933302760124,60.0,20.477014541625977,0.0,-9.559686731108741e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001114399492507,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001173517230199,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,8.66755799506791e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001173516793642,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0005566651234403,286.3830261230469,294.1499938964844,299.5384521484375,296.6672058105469,300.148193359375,299.5694580078125,287.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873847106471,2.7777550926089134e-08,0.0011873568873852,-0.0716589540243148,0.0,0.0,0.0,-0.0185832530260086,60.0,20.396390914916992,0.0,-9.612651297175034e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001114399492507,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001173517230199,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,8.66755799506791e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001173516793642,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0005566651234403,286.3830261230469,294.1499938964844,299.5384521484375,296.6672058105469,300.148193359375,299.5694580078125,287.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873847106471,2.7777550926089134e-08,0.0011873568873852,-0.0716589540243148,0.0,0.0,0.0,-0.0185832530260086,60.0,20.396390914916992,0.0,-9.612651297175034e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001117425854317,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001176704099634,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,8.691096445545554e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001176703663077,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0005581768346019,286.39385986328125,294.1499938964844,299.49725341796875,296.6268615722656,300.1347961425781,299.5291748046875,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.815466793038013e-08,0.0011905810097232,-0.0726396292448043,0.0,0.0,0.0,-0.0187702048569917,60.0,20.313037872314453,0.0,-9.664929478958585e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001117425854317,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001176704099634,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,8.691096445545554e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001176703663077,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0005581768346019,286.39385986328125,294.1499938964844,299.49725341796875,296.6268615722656,300.1347961425781,299.5291748046875,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.815466793038013e-08,0.0011905810097232,-0.0726396292448043,0.0,0.0,0.0,-0.0187702048569917,60.0,20.313037872314453,0.0,-9.664929478958585e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001120377855841,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001179812607006,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,8.71405572979711e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001179812170448,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.0005596514092758,286.4048156738281,294.1499938964844,299.4550476074219,296.5858154296875,300.1208190917969,299.487548828125,287.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937542585656,2.8522515904683132e-08,0.0011937257368117,-0.0735960006713867,0.0,0.0,0.0,-0.0189525578171014,60.0,20.22634696960449,0.0,-9.716058713138409e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001120377855841,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001179812607006,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,8.71405572979711e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001179812170448,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.0005596514092758,286.4048156738281,294.1499938964844,299.4550476074219,296.5858154296875,300.1208190917969,299.487548828125,287.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937542585656,2.8522515904683132e-08,0.0011937257368117,-0.0735960006713867,0.0,0.0,0.0,-0.0189525578171014,60.0,20.22634696960449,0.0,-9.716058713138409e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001121822642744,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001181334082502,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,8.725292718736455e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001181333645945,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0005603731260634,286.4103698730469,294.1499938964844,299.43359375,296.5650939941406,300.11358642578125,299.4662780761719,287.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952936183661,2.8702553223070023e-08,0.0011952648637816,-0.0740640088915824,0.0,0.0,0.0,-0.019041808322072,60.0,20.1817626953125,0.0,-9.741131634655177e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0001123250403907,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001182837586384,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,8.736398012842983e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0001182837149826,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0005610863445326,286.4159240722656,294.1499938964844,299.4119873046875,296.54425048828125,300.1061706542969,299.44482421875,287.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.8880469571390683e-08,0.0011967859463766,-0.0745264664292335,0.0,0.0,0.0,-0.0191300082951784,60.0,20.1364688873291,0.0,-9.765941655359712e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001126076458604,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0001185813525808,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,8.75837795319967e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.000118581316201,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0005624979967251,286.4271240234375,294.1499938964844,299.36834716796875,296.5023193359375,300.09088134765625,299.4013061523437,287.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998257832601,2.9232634091158616e-08,0.0011997965630143,-0.0754416957497596,0.0,0.0,0.0,-0.0193045884370803,60.0,20.04414367675781,0.0,-9.81514318709742e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001126076458604,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0001185813525808,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,8.75837795319967e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.000118581316201,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0005624979967251,286.4271240234375,294.1499938964844,299.36834716796875,296.5023193359375,300.09088134765625,299.4013061523437,287.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998257832601,2.9232634091158616e-08,0.0011997965630143,-0.0754416957497596,0.0,0.0,0.0,-0.0193045884370803,60.0,20.04414367675781,0.0,-9.81514318709742e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.000112893176265,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001188820315292,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,8.78058563102968e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001188819878734,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0005639243172481,286.4384765625,294.1499938964844,299.32427978515625,296.4602966308594,300.0749206542969,299.357177734375,287.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9588440142447325e-08,0.001202838262543,-0.0763662010431289,0.0,0.0,0.0,-0.0194809734821319,60.0,19.95053672790528,0.0,-9.86497781241269e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.000112893176265,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001188820315292,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,8.78058563102968e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001188819878734,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0005639243172481,286.4384765625,294.1499938964844,299.32427978515625,296.4602966308594,300.0749206542969,299.357177734375,287.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9588440142447325e-08,0.001202838262543,-0.0763662010431289,0.0,0.0,0.0,-0.0194809734821319,60.0,19.95053672790528,0.0,-9.86497781241269e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0001131431636167,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001191452756756,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,8.800029172562063e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001191452392959,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0005651730461977,286.4480895996094,294.1499938964844,299.2870788574219,296.425048828125,300.0609741210937,299.3198547363281,287.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055311817675,2.9899958065016114e-08,0.0012055012630298,-0.0771754756569862,0.0,0.0,0.0,-0.0196354035288095,60.0,19.87224197387696,0.0,-9.908713849426932e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,0.0001131929820985,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.000119197742606,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,8.803904347587377e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001191976989503,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0005654219421558,286.4499206542969,294.1499938964844,299.27996826171875,296.4183349609375,300.05828857421875,299.3127136230469,287.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060620356351,2.9962041736553147e-08,0.001206032000482,-0.077336736023426,0.0,0.0,0.0,-0.0196661800146102,60.0,19.85749244689941,0.0,-9.917441445850272e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001135169077315,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001195388467749,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.829098078422248e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0001195388031192,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0005670399987138,286.4615173339844,294.1499938964844,299.23565673828125,296.3766784667969,300.0409851074219,299.26806640625,287.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095130514353,3.036569751202478e-08,0.0012094826670363,-0.0783851072192192,0.0,0.0,0.0,-0.0198662839829921,60.0,19.7668399810791,0.0,-9.974281311997404e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001135169077315,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001195388467749,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.829098078422248e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0001195388031192,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0005670399987138,286.4615173339844,294.1499938964844,299.23565673828125,296.3766784667969,300.0409851074219,299.26806640625,287.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095130514353,3.036569751202478e-08,0.0012094826670363,-0.0783851072192192,0.0,0.0,0.0,-0.0198662839829921,60.0,19.7668399810791,0.0,-9.974281311997404e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001136880382546,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001197190504171,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,8.842407987685874e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001197190140374,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.000567894836422,286.4673767089844,294.1499938964844,299.21356201171875,296.35601806640625,300.03204345703125,299.2457580566406,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113358825445,3.057895270330846e-08,0.0012113053817301,-0.0789388716220855,0.0,0.0,0.0,-0.0199720002710819,60.0,19.723020553588867,0.0,-1.0004375639027785e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0001138568622991,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.0001198968311655,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,8.855538908392191e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001198967947857,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0005687381490133,286.4732360839844,294.1499938964844,299.1915588378906,296.3354797363281,300.0228881835937,299.2234802246094,287.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131348485127,3.0789333749225995e-08,0.0012131039984524,-0.0794851034879684,0.0,0.0,0.0,-0.0200762934982776,60.0,19.67955780029297,0.0,-1.0034108299805666e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001141901666414,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.0001202478160848,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,8.881462417775765e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.000120247779705,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0005704030627384,286.4850769042969,294.1499938964844,299.1478271484375,296.2950134277344,300.0042724609375,299.1791076660156,287.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216686447151,3.1204685058128234e-08,0.0012166552478447,-0.0805633142590522,0.0,0.0,0.0,-0.0202821996062994,60.0,19.59309959411621,0.0,-1.0092939106698397e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001141901666414,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.0001202478160848,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,8.881462417775765e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.000120247779705,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0005704030627384,286.4850769042969,294.1499938964844,299.1478271484375,296.2950134277344,300.0042724609375,299.1791076660156,287.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216686447151,3.1204685058128234e-08,0.0012166552478447,-0.0805633142590522,0.0,0.0,0.0,-0.0202821996062994,60.0,19.59309959411621,0.0,-1.0092939106698397e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0001145126589108,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001205874214065,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,8.906545554054901e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001205873850267,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0005720140179619,286.4970703125,294.1499938964844,299.10467529296875,296.2554016113281,299.9849853515625,299.13531494140625,287.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201224453747,3.1606575134901504e-08,0.0012200908968225,-0.0816063061356544,0.0,0.0,0.0,-0.0204814281314611,60.0,19.50731086730957,0.0,-1.0150026241717569e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0001145126589108,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001205874214065,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,8.906545554054901e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001205873850267,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0005720140179619,286.4970703125,294.1499938964844,299.10467529296875,296.2554016113281,299.9849853515625,299.13531494140625,287.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201224453747,3.1606575134901504e-08,0.0012200908968225,-0.0816063061356544,0.0,0.0,0.0,-0.0204814281314611,60.0,19.50731086730957,0.0,-1.0150026241717569e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001148239462054,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001209152178489,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,8.930756303016096e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001209151741932,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0005735689192079,286.5091857910156,294.1499938964844,299.0623474121094,296.2168884277344,299.9650573730469,299.09228515625,287.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234393507242,3.1994485283348695e-08,0.0012234073365107,-0.0826127827167511,0.0,0.0,0.0,-0.0206737294793128,60.0,19.422182083129883,0.0,-1.0205280887021217e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001148239462054,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001209152178489,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,8.930756303016096e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001209151741932,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0005735689192079,286.5091857910156,294.1499938964844,299.0623474121094,296.2168884277344,299.9650573730469,299.09228515625,287.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234393507242,3.1994485283348695e-08,0.0012234073365107,-0.0826127827167511,0.0,0.0,0.0,-0.0206737294793128,60.0,19.422182083129883,0.0,-1.0205280887021217e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0001151230753748,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001212302086059,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,8.954021905083209e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001212301722262,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0005750631098635,286.5213928222656,294.1499938964844,299.0209655761719,296.1796875,299.94464111328125,299.0501403808594,287.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266269186511,3.2367253766096844e-08,0.0012265945551916,-0.0835797414183616,0.0,0.0,0.0,-0.0208585243672132,60.0,19.337793350219727,0.0,-1.0258519012040781e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0001151230753748,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001212302086059,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,8.954021905083209e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001212301722262,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0005750631098635,286.5213928222656,294.1499938964844,299.0209655761719,296.1796875,299.94464111328125,299.0501403808594,287.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266269186511,3.2367253766096844e-08,0.0012265945551916,-0.0835797414183616,0.0,0.0,0.0,-0.0208585243672132,60.0,19.337793350219727,0.0,-1.0258519012040781e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,0.0001152647528215,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001213794093928,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,8.96504134288989e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.000121379373013,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0005757708568125,286.5275573730469,294.1499938964844,299.000732421875,296.16162109375,299.9342041015625,299.0296325683594,287.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228135311976,3.2543809425078514e-08,0.0012281027156859,-0.0840376541018486,0.0,0.0,0.0,-0.0209460444748401,60.0,19.29620742797852,0.0,-1.0283783069553465e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001154058190877,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001215279626194,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,8.976013486972079e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001215279262396,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,0.0005764755187556,286.5337219238281,294.1499938964844,298.9808044433594,296.1439819335937,299.9237365722656,299.0091857910156,287.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296383501961,3.271960835604659e-08,0.0012296056374907,-0.0844935402274131,0.0,0.0,0.0,-0.0210331939160823,60.0,19.25458717346192,0.0,-1.0308968967365217e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0001156748912762,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0001218113029608,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,8.996941323857754e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.000121811266581,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0005778195918537,286.546142578125,294.1499938964844,298.9420471191406,296.1099548339844,299.9024963378906,298.9691772460937,287.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325069401413,3.305492057847914e-08,0.0012324738781899,-0.0853629484772682,0.0,0.0,0.0,-0.0211994275450706,60.0,19.172082901000977,0.0,-1.0357094026858249e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0001156748912762,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0001218113029608,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,8.996941323857754e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.000121811266581,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0005778195918537,286.546142578125,294.1499938964844,298.9420471191406,296.1099548339844,299.9024963378906,298.9691772460937,287.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325069401413,3.305492057847914e-08,0.0012324738781899,-0.0853629484772682,0.0,0.0,0.0,-0.0211994275450706,60.0,19.172082901000977,0.0,-1.0357094026858249e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0001159138919319,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001220629783347,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,9.01552994037047e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001220629419549,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0005790134891867,286.5587158203125,294.1499938964844,298.9048767089844,296.077880859375,299.880615234375,298.93170166015625,287.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350521283224,3.3352755224314024e-08,0.001235018717125,-0.0861350148916244,0.0,0.0,0.0,-0.0213470663875341,60.0,19.09256362915039,0.0,-1.0399933358939961e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0001159138919319,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001220629783347,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,9.01552994037047e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001220629419549,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0005790134891867,286.5587158203125,294.1499938964844,298.9048767089844,296.077880859375,299.880615234375,298.93170166015625,287.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350521283224,3.3352755224314024e-08,0.001235018717125,-0.0861350148916244,0.0,0.0,0.0,-0.0213470663875341,60.0,19.09256362915039,0.0,-1.0399933358939961e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.0001161286490969,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.0001222891296492,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,9.032233356265353e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.0001222890859935,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0005800862563773,286.5703125,294.1499938964844,298.87225341796875,296.0502014160156,299.86041259765625,298.8977966308594,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373441131785,3.3620384698451744e-08,0.0012373104691505,-0.086828663945198,0.0,0.0,0.0,-0.0214797593653202,60.0,19.01998519897461,0.0,-1.0438503039722492e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
