time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0001161440231953,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001223053259309,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,9.033428796101362e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001223052822751,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0005801630322821,286.57135009765625,294.1499938964844,298.8695068359375,296.0478820800781,299.8586120605469,298.8951110839844,287.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237507793121,3.3639544483321515e-08,0.001237474149093,-0.0868783220648765,0.0,0.0,0.0,-0.0214892569929361,60.0,19.01398277282715,0.0,-1.04412670509646e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0001163513225037,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001225236046593,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.049552318174392e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001225235755555,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0005811985465697,286.58404541015625,294.1499938964844,298.83612060546875,296.02020263671875,299.8363952636719,298.86016845703125,288.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397154932841,3.3897872953048136e-08,0.0012396816164255,-0.0875477343797683,0.0,0.0,0.0,-0.0216173138469457,60.0,18.93711853027344,0.0,-1.0478569123506533e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0001163513225037,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001225236046593,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.049552318174392e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001225235755555,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0005811985465697,286.58404541015625,294.1499938964844,298.83612060546875,296.02020263671875,299.8363952636719,298.86016845703125,288.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397154932841,3.3897872953048136e-08,0.0012396816164255,-0.0875477343797683,0.0,0.0,0.0,-0.0216173138469457,60.0,18.93711853027344,0.0,-1.0478569123506533e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001164471977972,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001226245803991,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.057008719537409e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001226245367433,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.0005816774792037,286.5904235839844,294.1499938964844,298.8202514648437,296.0072937011719,299.8251953125,298.84332275390625,288.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407337781041,3.4017347161352525e-08,0.0012406996684148,-0.0878572985529899,0.0,0.0,0.0,-0.0216765254735946,60.0,18.89936637878418,0.0,-1.049584454904107e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001165338762803,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001227158500114,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,9.06375062186271e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001227158063556,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0005821104277856,286.5968322753906,294.1499938964844,298.8049621582031,295.9950256347656,299.81396484375,298.8273010253906,288.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416570680215,3.412536031532909e-08,0.0012416229583323,-0.0881371349096298,0.0,0.0,0.0,-0.0217300690710544,60.0,18.862512588500977,0.0,-1.0511473647056849e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0001166964430012,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,0.0001228870387421,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,9.076394781004636e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,0.0001228869950864,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.000582922482863,286.60968017578125,294.1499938964844,298.77618408203125,295.9725952148437,299.7913818359375,298.79644775390625,288.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433922383934,3.432794670743533e-08,0.0012433578958734,-0.0886619389057159,0.0,0.0,0.0,-0.0218305140733718,60.0,18.79037475585937,0.0,-1.0540818351501002e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0001166964430012,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,0.0001228870387421,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,9.076394781004636e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,0.0001228869950864,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.000582922482863,286.60968017578125,294.1499938964844,298.77618408203125,295.9725952148437,299.7913818359375,298.79644775390625,288.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433922383934,3.432794670743533e-08,0.0012433578958734,-0.0886619389057159,0.0,0.0,0.0,-0.0218305140733718,60.0,18.79037475585937,0.0,-1.0540818351501002e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001168243034044,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0001230216730618,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.086338832275942e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.000123021643958,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0005835611955262,286.6226501464844,294.1499938964844,298.75,295.9530639648437,299.7687072753906,298.7699584960937,288.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447517365217,3.4487275257788497e-08,0.0012447172775864,-0.0890746414661407,0.0,0.0,0.0,-0.0219094846397638,60.0,18.72577857971192,0.0,-1.056392733289613e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001168243034044,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0001230216730618,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.086338832275942e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.000123021643958,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0005835611955262,286.6226501464844,294.1499938964844,298.75,295.9530639648437,299.7687072753906,298.7699584960937,288.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447517365217,3.4487275257788497e-08,0.0012447172775864,-0.0890746414661407,0.0,0.0,0.0,-0.0219094846397638,60.0,18.72577857971192,0.0,-1.056392733289613e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0001169574316008,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001231618662131,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,9.096693247556686e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001231618371093,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0005842261598445,286.6356811523437,294.1499938964844,298.7276306152344,295.9375915527344,299.7460327148437,298.7454528808594,288.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461706064641,3.4653172775733765e-08,0.0012461360311135,-0.0895043089985847,0.0,0.0,0.0,-0.0219917278736829,60.0,18.66489791870117,0.0,-1.0588014731638397e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0001169574316008,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001231618662131,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,9.096693247556686e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001231618371093,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0005842261598445,286.6356811523437,294.1499938964844,298.7276306152344,295.9375915527344,299.7460327148437,298.7454528808594,288.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461706064641,3.4653172775733765e-08,0.0012461360311135,-0.0895043089985847,0.0,0.0,0.0,-0.0219917278736829,60.0,18.66489791870117,0.0,-1.0588014731638397e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.0001171011463156,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001233132061315,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,9.107871301239356e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001233131770277,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0005849440931342,286.64874267578125,294.1499938964844,298.7098693847656,295.9269714355469,299.72344970703125,298.7235717773437,288.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477005366235,3.48322650722821e-08,0.0012476657284423,-0.0899681001901626,0.0,0.0,0.0,-0.0220805034041404,60.0,18.612388610839844,0.0,-1.061404901747665e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.0001171011463156,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001233132061315,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,9.107871301239356e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001233131770277,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0005849440931342,286.64874267578125,294.1499938964844,298.7098693847656,295.9269714355469,299.72344970703125,298.7235717773437,288.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477005366235,3.48322650722821e-08,0.0012476657284423,-0.0899681001901626,0.0,0.0,0.0,-0.0220805034041404,60.0,18.612388610839844,0.0,-1.061404901747665e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001171867188531,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0001234033261425,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.114527347264811e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0001234032970387,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,0.000585371570196,286.6553649902344,294.1499938964844,298.70263671875,295.9233703613281,299.7123107910156,298.71636962890625,288.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486128835007,3.493890687877865e-08,0.0012485779589042,-0.0902442336082458,0.0,0.0,0.0,-0.0221333727240562,60.0,18.59636306762696,0.0,-1.062956656028291e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001172692936961,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.000123490273836,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,9.12094910745509e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0001234902447322,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0005857840296812,286.6619567871094,294.1499938964844,298.6964111328125,295.9208984375,299.7011413574219,298.708251953125,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249493798241,3.504180767777143e-08,0.0012494587572291,-0.0905106589198112,0.0,0.0,0.0,-0.0221843887120485,60.0,18.577980041503903,0.0,-1.0644549774951885e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0001174471399281,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.000123677556985,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,9.134782158071177e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0001236775278812,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.000586672395002,286.6752014160156,294.1499938964844,298.6869506835937,295.9190673828125,299.6789855957031,298.6952819824219,288.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526343661519604e-08,0.0012513515539467,-0.0910844504833221,0.0,0.0,0.0,-0.0222942493855953,60.0,18.550756454467773,0.0,-1.0676858153146897e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0001174471399281,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.000123677556985,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,9.134782158071177e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0001236775278812,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.000586672395002,286.6752014160156,294.1499938964844,298.6869506835937,295.9190673828125,299.6789855957031,298.6952819824219,288.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526343661519604e-08,0.0012513515539467,-0.0910844504833221,0.0,0.0,0.0,-0.0222942493855953,60.0,18.550756454467773,0.0,-1.0676858153146897e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001176445366581,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.000123885431094,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,9.150135156232864e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0001238854019902,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.0005876584909856,286.68853759765625,294.1499938964844,298.6810913085937,295.9211730957031,299.65740966796875,298.6883850097656,288.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.5509437168457225e-08,0.0012534548295661,-0.0917212143540382,0.0,0.0,0.0,-0.0224162004888057,60.0,18.542097091674805,0.0,-1.0712776088439568e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001176445366581,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.000123885431094,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,9.150135156232864e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0001238854019902,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.0005876584909856,286.68853759765625,294.1499938964844,298.6810913085937,295.9211730957031,299.65740966796875,298.6883850097656,288.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.5509437168457225e-08,0.0012534548295661,-0.0917212143540382,0.0,0.0,0.0,-0.0224162004888057,60.0,18.542097091674805,0.0,-1.0712776088439568e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,0.0001178444290417,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001240959245478,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.165682422462852e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.000124095895444,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0005886569852009,286.7019348144531,294.1499938964844,298.6785583496094,295.9269104003906,299.63592529296875,298.68212890625,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.575853924076e-08,0.0012555833673104,-0.09236591309309,0.0,0.0,0.0,-0.022539684548974,60.0,18.53606414794922,0.0,-1.0749208456672933e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,0.0001178444290417,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001240959245478,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.165682422462852e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.000124095895444,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0005886569852009,286.7019348144531,294.1499938964844,298.6785583496094,295.9269104003906,299.63592529296875,298.68212890625,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.575853924076e-08,0.0012555833673104,-0.09236591309309,0.0,0.0,0.0,-0.022539684548974,60.0,18.53606414794922,0.0,-1.0749208456672933e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.000118059469969,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0001243223669007,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,9.182407666230574e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0001243223377969,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0005897311493754,286.7154235839844,294.1499938964844,298.67901611328125,295.9360046386719,299.6151428222656,298.6811828613281,288.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.54602813720703,0.0,-1.0788471627165565e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.000118059469969,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0001243223669007,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,9.182407666230574e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0001243223377969,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0005897311493754,286.7154235839844,294.1499938964844,298.67901611328125,295.9360046386719,299.6151428222656,298.6811828613281,288.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.54602813720703,0.0,-1.0788471627165565e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0001181683182949,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001244369923369,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,9.190873242914677e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001244369632331,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.000590274867136,286.7221984863281,294.1499938964844,298.68023681640625,295.94171142578125,299.6050109863281,298.6819152832031,288.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.555627822875977,0.0,-1.0808372508108732e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0001182778869406,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001245523744728,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,9.19939557206817e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.000124552345369,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0005908221937716,286.72900390625,294.1499938964844,298.6820983886719,295.9481506347656,299.594970703125,298.6831359863281,288.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.56688690185547,0.0,-1.082842473465462e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,0.0001184985303552,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,0.0001247847103513,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.21655591810122e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0001247846812475,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0005919243558309,286.7426452636719,294.1499938964844,298.6875,295.9630126953125,299.5752258300781,298.6868896484375,288.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.593690872192383,0.0,-1.086885959011852e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,0.0001184985303552,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,0.0001247847103513,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.21655591810122e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0001247846812475,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0005919243558309,286.7426452636719,294.1499938964844,298.6875,295.9630126953125,299.5752258300781,298.6868896484375,288.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.593690872192383,0.0,-1.086885959011852e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001187197703984,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,0.0001250176865141,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.233764285454528e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0001250176574103,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,0.0005930294864811,286.7563781738281,294.1499938964844,298.69488525390625,295.9803466796875,299.5562438964844,298.6932373046875,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.62924194335937,0.0,-1.0909479897236453e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001187197703984,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,0.0001250176865141,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.233764285454528e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0001250176574103,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,0.0005930294864811,286.7563781738281,294.1499938964844,298.69488525390625,295.9803466796875,299.5562438964844,298.6932373046875,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.62924194335937,0.0,-1.0909479897236453e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0001189394824905,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0001252490619663,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,9.250852599507198e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0001252490328624,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0005941269919276,286.7701721191406,294.1499938964844,298.70391845703125,295.9997863769531,299.5377197265625,298.700927734375,288.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.669397354125977,0.0,-1.094989485750375e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0001189394824905,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0001252490619663,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,9.250852599507198e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0001252490328624,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0005941269919276,286.7701721191406,294.1499938964844,298.70391845703125,295.9997863769531,299.5377197265625,298.700927734375,288.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.669397354125977,0.0,-1.094989485750375e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0001191542614833,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001254752278327,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,9.2675574705936e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001254751987289,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0005951998755335,286.7840270996094,294.1499938964844,298.7142944335937,296.0210876464844,299.5197448730469,298.7101135253906,288.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.71474266052246,0.0,-1.0989474219513796e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0001191542614833,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001254752278327,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,9.2675574705936e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001254751987289,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0005951998755335,286.7840270996094,294.1499938964844,298.7142944335937,296.0210876464844,299.5197448730469,298.7101135253906,288.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.71474266052246,0.0,-1.0989474219513796e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0001192582203657,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.000125584701891,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,9.275643242290244e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001255846727872,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0005957192042842,286.7909851074219,294.1499938964844,298.7198486328125,296.0323181152344,299.5110168457031,298.7152404785156,288.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.73943901062012,0.0,-1.1008657452293846e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.0001193609568872,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001256928953807,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,9.2836344265379e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001256928662769,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0005962323630228,286.7979431152344,294.1499938964844,298.72564697265625,296.0438842773437,299.5024108886719,298.72052001953125,288.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.764724731445312,0.0,-1.1027631785509585e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.000119560121675,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.000125902617583,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,9.299124212702736e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001259025884792,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0005972272483631,286.8118896484375,294.1499938964844,298.7376403808594,296.06793212890625,299.4855041503906,298.7315979003906,288.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.81723976135254,0.0,-1.1064460636589505e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.000119560121675,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.000125902617583,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,9.299124212702736e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001259025884792,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0005972272483631,286.8118896484375,294.1499938964844,298.7376403808594,296.06793212890625,299.4855041503906,298.7315979003906,288.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.81723976135254,0.0,-1.1064460636589505e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.000119738477224,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001260904391529,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,9.312996553489938e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.000126090410049,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,0.0005981181748211,286.825927734375,294.1499938964844,298.75,296.0929260253906,299.4696044921875,298.7435607910156,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,18.873336791992188,0.0,-1.1097493768374989e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.000119738477224,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001260904391529,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,9.312996553489938e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.000126090410049,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,0.0005981181748211,286.825927734375,294.1499938964844,298.75,296.0929260253906,299.4696044921875,298.7435607910156,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,18.873336791992188,0.0,-1.1097493768374989e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
