time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0001199090038426,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0001262700097868,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,9.326259896624832e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.0001262699806829,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.0005989699857309,286.84002685546875,294.1499938964844,298.7623596191406,296.1185302734375,299.4540405273437,298.7554016113281,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331496199361936e-08,0.0012775810901075,-0.0990181937813758,0.0,0.0,0.0,-0.0238151922821998,60.0,18.92946434020996,0.0,-1.112912357825735e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0001199090038426,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0001262700097868,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,9.326259896624832e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.0001262699806829,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.0005989699857309,286.84002685546875,294.1499938964844,298.7623596191406,296.1185302734375,299.4540405273437,298.7554016113281,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331496199361936e-08,0.0012775810901075,-0.0990181937813758,0.0,0.0,0.0,-0.0238151922821998,60.0,18.92946434020996,0.0,-1.112912357825735e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001200587503262,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0001264276943402,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.337906521977855e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0001264276652364,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0005997180123813,286.8541564941406,294.1499938964844,298.7743530273437,296.1444396972656,299.43902587890625,298.76727294921875,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.851810959076829e-08,0.0012791738845407,-0.0995001941919326,0.0,0.0,0.0,-0.0239076912403106,60.0,18.98501205444336,0.0,-1.1156934931477737e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001200587503262,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0001264276943402,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.337906521977855e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0001264276652364,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0005997180123813,286.8541564941406,294.1499938964844,298.7743530273437,296.1444396972656,299.43902587890625,298.76727294921875,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.851810959076829e-08,0.0012791738845407,-0.0995001941919326,0.0,0.0,0.0,-0.0239076912403106,60.0,18.98501205444336,0.0,-1.1156934931477737e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,0.0001201269769808,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001264995371457,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,9.34321287786588e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001264995080418,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0006000588182359,286.8612365722656,294.1499938964844,298.7801513671875,296.1574401855469,299.4316711425781,298.7731628417969,288.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860312958181567e-08,0.0012798998504877,-0.099719762802124,0.0,0.0,0.0,-0.023949833586812,60.0,19.013273239135746,0.0,-1.1169617408768325e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001201876948471,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001265634782612,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,9.347934974357486e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001265634491574,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0006003620801493,286.8683166503906,294.1499938964844,298.78570556640625,296.1703796386719,299.42449951171875,298.77886962890625,288.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.867879527774677e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873435348272,60.0,19.040882110595703,0.0,-1.1180910064467753e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001202959319925,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0001266774634132,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.356353984912856e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001266774343093,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0006009027711115,286.8825378417969,294.1499938964844,298.79608154296875,296.196044921875,299.41046142578125,298.78973388671875,288.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.8813688263417134e-08,0.0012817024253308,-0.1002634912729263,0.0,0.0,0.0,-0.0240542273968458,60.0,19.0946102142334,0.0,-1.1201055372112025e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001202959319925,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0001266774634132,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.356353984912856e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001266774343093,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0006009027711115,286.8825378417969,294.1499938964844,298.79608154296875,296.196044921875,299.41046142578125,298.78973388671875,288.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.8813688263417134e-08,0.0012817024253308,-0.1002634912729263,0.0,0.0,0.0,-0.0240542273968458,60.0,19.0946102142334,0.0,-1.1201055372112025e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001203599749715,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0001267448969883,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,9.361335105495527e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0001267448678845,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,0.0006012226804159,286.8968200683594,294.1499938964844,298.8051147460937,296.2210998535156,299.3973388671875,298.7986145019531,288.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824211735278,3.889348576535667e-08,0.0012823822908103,-0.1004695370793342,0.0,0.0,0.0,-0.0240937750786542,60.0,19.14155578613281,0.0,-1.1212982542474499e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001203599749715,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0001267448969883,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,9.361335105495527e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0001267448678845,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,0.0006012226804159,286.8968200683594,294.1499938964844,298.8051147460937,296.2210998535156,299.3973388671875,298.7986145019531,288.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824211735278,3.889348576535667e-08,0.0012823822908103,-0.1004695370793342,0.0,0.0,0.0,-0.0240937750786542,60.0,19.14155578613281,0.0,-1.1212982542474499e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,0.0001204049112857,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001267922198167,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.36482974793762e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001267921907128,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0006014471873641,286.9111328125,294.1499938964844,298.8125,296.2452697753906,299.384521484375,298.8061218261719,288.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282904529944,3.8949483638361926e-08,0.0012828655308112,-0.1006141081452369,0.0,0.0,0.0,-0.024121556431055,60.0,19.18421173095703,0.0,-1.1221354867529953e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,0.0001204049112857,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001267922198167,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.36482974793762e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001267921907128,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0006014471873641,286.9111328125,294.1499938964844,298.8125,296.2452697753906,299.384521484375,298.8061218261719,288.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282904529944,3.8949483638361926e-08,0.0012828655308112,-0.1006141081452369,0.0,0.0,0.0,-0.024121556431055,60.0,19.18421173095703,0.0,-1.1221354867529953e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001204193831654,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.0001268074556719,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,9.365955338580534e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.00012680744112,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0006015194812789,286.9254455566406,294.1499938964844,298.8179016113281,296.2682189941406,299.3721008300781,298.8119812011719,288.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.8967510107568166e-08,0.0012830201303586,-0.1006606519222259,0.0,0.0,0.0,-0.0241304952651262,60.0,19.22103881835937,0.0,-1.1224050666669429e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001204193831654,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.0001268074556719,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,9.365955338580534e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.00012680744112,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0006015194812789,286.9254455566406,294.1499938964844,298.8179016113281,296.2682189941406,299.3721008300781,298.8119812011719,288.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.8967510107568166e-08,0.0012830201303586,-0.1006606519222259,0.0,0.0,0.0,-0.0241304952651262,60.0,19.22103881835937,0.0,-1.1224050666669429e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001204340078402,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,0.0001268228661501,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,9.367093298351392e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,0.0001268228370463,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0006015925318934,286.9326171875,294.1499938964844,298.8197631835937,296.2791442871094,299.3658447265625,298.8153381347656,288.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985728423313055e-08,0.0012831769417971,-0.1007076874375343,0.0,0.0,0.0,-0.0241395328193902,60.0,19.24102210998535,0.0,-1.1226775598061069e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,0.0001204062937176,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001267936750082,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.36493743211031e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001267936459043,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.000601454055868,286.9397888183594,294.1499938964844,298.82098388671875,296.2896728515625,299.35986328125,298.8163757324219,288.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282914658077,3.8951167624645684e-08,0.0012828756589442,-0.1006184667348861,0.0,0.0,0.0,-0.0241223704069852,60.0,19.25232696533203,0.0,-1.1221607110201148e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,0.0001203430874738,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0001267271145479,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,9.360021067550406e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001267270854441,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,0.0006011383957229,286.95416259765625,294.1499938964844,298.8214416503906,296.3092956542969,299.347900390625,298.81768798828125,288.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.88723826461046e-08,0.0012822066200897,-0.1004150435328483,0.0,0.0,0.0,-0.024083336815238,60.0,19.272937774658203,0.0,-1.120982702218499e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,0.0001203430874738,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0001267271145479,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,9.360021067550406e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001267270854441,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,0.0006011383957229,286.95416259765625,294.1499938964844,298.8214416503906,296.3092956542969,299.347900390625,298.81768798828125,288.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.88723826461046e-08,0.0012822066200897,-0.1004150435328483,0.0,0.0,0.0,-0.024083336815238,60.0,19.272937774658203,0.0,-1.120982702218499e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001202453422592,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0001266241742996,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,9.352418419439346e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0001266241597477,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.0006006500916555,286.968505859375,294.1499938964844,298.81890869140625,296.3267822265625,299.33612060546875,298.8162536621094,288.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.8750538777776455e-08,0.0012811662163585,-0.100100427865982,0.0,0.0,0.0,-0.0240229405462741,60.0,19.283796310424805,0.0,-1.1191621496209336e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001202453422592,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0001266241742996,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,9.352418419439346e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0001266241597477,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.0006006500916555,286.968505859375,294.1499938964844,298.81890869140625,296.3267822265625,299.33612060546875,298.8162536621094,288.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.8750538777776455e-08,0.0012811662163585,-0.100100427865982,0.0,0.0,0.0,-0.0240229405462741,60.0,19.283796310424805,0.0,-1.1191621496209336e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,0.0001201066625071,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001264781458303,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.34163253987208e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001264781167265,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.000599957362283,286.9828796386719,294.1499938964844,298.81304931640625,296.3418273925781,299.3244323730469,298.8119812011719,288.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577688599161775e-08,0.0012796889059245,-0.0996540561318397,0.0,0.0,0.0,-0.0239372551441192,60.0,19.28433418273925,0.0,-1.1165820268388417e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,0.0001201066625071,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001264781458303,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.34163253987208e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001264781167265,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.000599957362283,286.9828796386719,294.1499938964844,298.81304931640625,296.3418273925781,299.3244323730469,298.8119812011719,288.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577688599161775e-08,0.0012796889059245,-0.0996540561318397,0.0,0.0,0.0,-0.0239372551441192,60.0,19.28433418273925,0.0,-1.1165820268388417e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001199221296701,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0001262838195543,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,9.327279985882342e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0001262837904505,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0005990355857647,286.99725341796875,294.1499938964844,298.8035888671875,296.3541259765625,299.312744140625,298.8043518066406,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.83476752574552e-08,0.0012777206720784,-0.099059984087944,0.0,0.0,0.0,-0.023823220282793,60.0,19.27265930175781,0.0,-1.1131533739217049e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001199221296701,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0001262838195543,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,9.327279985882342e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0001262837904505,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0005990355857647,286.99725341796875,294.1499938964844,298.8035888671875,296.3541259765625,299.312744140625,298.8043518066406,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.83476752574552e-08,0.0012777206720784,-0.099059984087944,0.0,0.0,0.0,-0.023823220282793,60.0,19.27265930175781,0.0,-1.1131533739217049e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.0001198315221699,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0001261884026462,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,9.320232493337244e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0001261883880943,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,0.0005985830212011,287.0044250488281,294.1499938964844,298.79736328125,296.359130859375,299.3069152832031,298.8005676269531,288.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474870046084e-08,0.0012767586158588,-0.0987682789564132,0.0,0.0,0.0,-0.0237672552466392,60.0,19.267316818237305,0.0,-1.1114718745375285e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,0.0001196996308863,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0001260495191672,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,9.309974120697008e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0001260494900634,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0005979241686873,287.0115966796875,294.1499938964844,298.7901306152344,296.36334228515625,299.3010559082031,298.7940673828125,288.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.8070353980401705e-08,0.0012753466144204,-0.098343588411808,0.0,0.0,0.0,-0.0236857272684574,60.0,19.2518367767334,0.0,-1.1090264706581365e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,0.0001194089345517,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001257434050785,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,9.287364810006692e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001257433759747,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0005964720621705,287.02593994140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2891540527344,298.7783203125,288.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.7708037581296594e-08,0.0012722536921501,-0.0974074006080627,0.0,0.0,0.0,-0.023506136611104,60.0,19.21134757995605,0.0,-1.103646098954414e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,0.0001194089345517,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001257434050785,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,9.287364810006692e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001257433759747,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0005964720621705,287.02593994140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2891540527344,298.7783203125,288.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.7708037581296594e-08,0.0012722536921501,-0.0974074006080627,0.0,0.0,0.0,-0.023506136611104,60.0,19.21134757995605,0.0,-1.103646098954414e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,0.0001190702532767,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001253867521882,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,9.261022933060303e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001253867230843,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0005947803147137,287.0402526855469,294.1499938964844,298.75,296.3713684082031,299.2769775390625,298.7573547363281,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686463305726,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.1534423828125,0.0,-1.0973942465852816e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,0.0001190702532767,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001253867521882,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,9.261022933060303e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001253867230843,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0005947803147137,287.0402526855469,294.1499938964844,298.75,296.3713684082031,299.2769775390625,298.7573547363281,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686463305726,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.1534423828125,0.0,-1.0973942465852816e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0001186796944239,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001249754714081,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,9.230645810021088e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001249754568561,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.0005928294267505,287.0545349121094,294.1499938964844,298.7201232910156,296.3678283691406,299.264404296875,298.7308654785156,288.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.077985763549805,0.0,-1.090206822595974e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0001186796944239,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001249754714081,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,9.230645810021088e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001249754568561,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.0005928294267505,287.0545349121094,294.1499938964844,298.7201232910156,296.3678283691406,299.264404296875,298.7308654785156,288.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.077985763549805,0.0,-1.090206822595974e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,0.0001182314372272,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,0.0001245034363819,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,9.195780876325443e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,0.00012450342183,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,0.0005905902362428,287.0687866210937,294.1499938964844,298.6805725097656,296.35711669921875,299.25128173828125,298.69677734375,288.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,18.98111343383789,0.0,-1.0819866247402389e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,0.0001182314372272,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,0.0001245034363819,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,9.195780876325443e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,0.00012450342183,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,0.0005905902362428,287.0687866210937,294.1499938964844,298.6805725097656,296.35711669921875,299.25128173828125,298.69677734375,288.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,18.98111343383789,0.0,-1.0819866247402389e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001180001854663,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.900146484375,0.0,0.0,0.0001242599246324,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002685546875,0.0,0.0,9.177795436698943e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001242598955286,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,0.0005894351634196,287.0758972167969,294.1499938964844,298.6573791503906,296.3492431640625,299.24468994140625,298.6787109375,288.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595225805952396e-08,0.001257246476598,-0.0928671807050705,0.0,0.0,0.0,-0.0226357523351907,60.0,18.930065155029297,0.0,-1.0777581849197305e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0001177265221485,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.0001239717385033,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,9.156510350294413e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0001239717093994,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0005880680982954,287.0829772949219,294.1499938964844,298.63201904296875,296.3397521972656,299.23748779296875,298.654541015625,288.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611179782790714e-08,0.001254326547496,-0.0919845402240753,0.0,0.0,0.0,-0.0224666465073823,60.0,18.86132431030273,0.0,-1.0727648458441764e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0001171590920421,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0001233742077602,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,9.11237657419406e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0001233741786563,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0005852336762472,287.0971374511719,294.1499938964844,298.5751647949219,296.31622314453125,299.22271728515625,298.6035461425781,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,18.7164306640625,0.0,-1.0624483337551285e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0001171590920421,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0001233742077602,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,9.11237657419406e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0001233741786563,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0005852336762472,287.0971374511719,294.1499938964844,298.5751647949219,296.31622314453125,299.22271728515625,298.6035461425781,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,18.7164306640625,0.0,-1.0624483337551285e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001165305584436,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001227123284479,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,9.063490870175885e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.000122712313896,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0005820940132252,287.1112060546875,294.1499938964844,298.5107421875,296.2870178222656,299.2068786621094,298.5448303222656,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415891978889,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.5484561920166,0.0,-1.0510791526030516e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
