time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001165305584436,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001227123284479,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,9.063490870175885e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.000122712313896,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0005820940132252,287.1112060546875,294.1499938964844,298.5107421875,296.2870178222656,299.2068786621094,298.5448303222656,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415891978889,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.5484561920166,0.0,-1.0510791526030516e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444885253906,0.0,0.0,0.000115832684969,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,0.000121977427625,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.009211498778312e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,0.0001219774130731,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0005786080146208,287.12518310546875,294.1499938964844,298.4393615722656,296.25262451171875,299.1898803710937,298.47918701171875,288.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341550318524,-0.0858710184693336,0.0,0.0,0.0,-0.021296614781022,60.0,18.35825538635254,0.0,-1.0385273441215761e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444885253906,0.0,0.0,0.000115832684969,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,0.000121977427625,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.009211498778312e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,0.0001219774130731,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0005786080146208,287.12518310546875,294.1499938964844,298.4393615722656,296.25262451171875,299.1898803710937,298.47918701171875,288.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341550318524,-0.0858710184693336,0.0,0.0,0.0,-0.021296614781022,60.0,18.35825538635254,0.0,-1.0385273441215761e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.0001150219686678,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001211237104143,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,8.946155867306516e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001211236885865,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0005745583330281,287.1390991210937,294.1499938964844,298.3617858886719,296.21356201171875,299.1716003417969,298.40728759765625,288.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240556890883454e-08,0.0012255178298801,-0.0832511112093925,0.0,0.0,0.0,-0.0207957495003938,60.0,18.143054962158203,0.0,-1.024040798824899e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.0001150219686678,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001211237104143,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,8.946155867306516e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001211236885865,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0005745583330281,287.1390991210937,294.1499938964844,298.3617858886719,296.21356201171875,299.1716003417969,298.40728759765625,288.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240556890883454e-08,0.0012255178298801,-0.0832511112093925,0.0,0.0,0.0,-0.0207957495003938,60.0,18.143054962158203,0.0,-1.024040798824899e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632263183594,0.0,0.0,0.000114578186185,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631652832031,0.0,0.0,0.0001206563829327,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,8.911639451980591e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631652832031,0.0,0.0,0.0001206563683808,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0005723415524698,287.14599609375,294.1499938964844,298.32086181640625,296.1924133300781,299.1620483398437,298.3696594238281,288.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208307161927,3.1687509505218265e-08,0.0012207990512251,-0.0818163007497787,0.0,0.0,0.0,-0.0205216314643621,60.0,18.02517890930176,0.0,-1.0161539876207828e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.0001140461972681,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001200961705762,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,8.870262536220253e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001200961560243,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,0.0005696841399185,287.1528625488281,294.1499938964844,298.2786560058594,296.1703186035156,299.1521301269531,298.3306579589844,288.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102452694747626e-08,0.0012151332339271,-0.0800956562161445,0.0,0.0,0.0,-0.0201929789036512,60.0,17.896791458129883,0.0,-1.0067397937518765e-07,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,0.0001126443094108,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.0001186199151561,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,8.761226490605623e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.0001186199006042,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814147949219,0.0,0.0,0.0005626814672723,287.1664123535156,294.1499938964844,298.1907043457031,296.1233825683594,299.1312255859375,298.2489929199219,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002271832898,2.9277485324996646e-08,0.001200197963044,-0.0755582228302955,0.0,0.0,0.0,-0.0193269122391939,60.0,17.599445343017578,0.0,-9.821415147825976e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,0.0001126443094108,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.0001186199151561,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,8.761226490605623e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.0001186199006042,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814147949219,0.0,0.0,0.0005626814672723,287.1664123535156,294.1499938964844,298.1907043457031,296.1233825683594,299.1312255859375,298.2489929199219,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002271832898,2.9277485324996646e-08,0.001200197963044,-0.0755582228302955,0.0,0.0,0.0,-0.0193269122391939,60.0,17.599445343017578,0.0,-9.821415147825976e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,0.0001109863951569,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001168740491266,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,8.632277604192495e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001168740345747,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0005543997976928,287.17987060546875,294.1499938964844,298.0985717773437,296.0732421875,299.109619140625,298.1651611328125,288.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211429554085963e-08,0.0011825333349406,-0.0701863840222358,0.0,0.0,0.0,-0.0183026902377605,60.0,17.269744873046875,0.0,-9.534436173908037e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,0.0001109863951569,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001168740491266,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,8.632277604192495e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001168740345747,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0005543997976928,287.17987060546875,294.1499938964844,298.0985717773437,296.0732421875,299.109619140625,298.1651611328125,288.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211429554085963e-08,0.0011825333349406,-0.0701863840222358,0.0,0.0,0.0,-0.0183026902377605,60.0,17.269744873046875,0.0,-9.534436173908037e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0001089567595045,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,0.0001147367511293,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057067871094,0.0,0.0,8.474416972603649e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,0.0001147367365774,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0005442614201456,287.19293212890625,294.1499938964844,298.0030212402344,296.0204772949219,299.0863647460937,298.07891845703125,288.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.4682229593508964e-08,0.0011609134962782,-0.063602291047573,0.0,0.0,0.0,-0.017048891633749,60.0,16.885025024414062,0.0,-9.188907057477993e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0001089567595045,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,0.0001147367511293,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057067871094,0.0,0.0,8.474416972603649e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,0.0001147367365774,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0005442614201456,287.19293212890625,294.1499938964844,298.0030212402344,296.0204772949219,299.0863647460937,298.07891845703125,288.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.4682229593508964e-08,0.0011609134962782,-0.063602291047573,0.0,0.0,0.0,-0.017048891633749,60.0,16.885025024414062,0.0,-9.188907057477993e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.017333984375,0.0,0.0,0.0001068494530045,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,0.0001125176495406,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,8.310515113407746e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,0.0001125176349887,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.000533734972123,287.2057800292969,294.1499938964844,297.9046936035156,295.9655456542969,299.062255859375,297.9919128417969,288.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138481660746,2.205630877938347e-08,0.0011384596582502,-0.0567578375339508,0.0,0.0,0.0,-0.0157471094280481,60.0,16.481443405151367,0.0,-8.836902765096968e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.017333984375,0.0,0.0,0.0001068494530045,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,0.0001125176495406,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,8.310515113407746e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,0.0001125176349887,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.000533734972123,287.2057800292969,294.1499938964844,297.9046936035156,295.9655456542969,299.062255859375,297.9919128417969,288.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138481660746,2.205630877938347e-08,0.0011384596582502,-0.0567578375339508,0.0,0.0,0.0,-0.0157471094280481,60.0,16.481443405151367,0.0,-8.836902765096968e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001057617992046,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001113722973968,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,8.22591973701492e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001113722828449,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,0.0005283018690533,287.2121887207031,294.1499938964844,297.8547058105469,295.9374084472656,299.05010986328125,297.9485778808594,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268880916759,2.0701008907053623e-08,0.0011268673697486,-0.0532221347093582,0.0,0.0,0.0,-0.0150752132758498,60.0,16.27715301513672,0.0,-8.657910655074377e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.0001046989564201,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,0.0001102530732168,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,8.143253944581375e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,0.000110253051389,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0005229927483014,287.21856689453125,294.1499938964844,297.80426025390625,295.9089660644531,299.0378112792969,297.90509033203125,288.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155627435073,1.9376646065438763e-08,0.0011155433021485,-0.0497652478516101,0.0,0.0,0.0,-0.0144186718389391,60.0,16.068828582763672,0.0,-8.48477128556624e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001027611579047,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,0.0001082124726963,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.992536848178133e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,0.0001082124581444,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,0.0005133131053298,287.2310791015625,294.1499938964844,297.7024841308594,295.8512878417969,299.01220703125,297.81817626953125,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949140414595,1.6962097504347184e-08,0.0010948970448225,-0.0434582978487014,0.0,0.0,0.0,-0.0132216783240437,60.0,15.65929889678955,0.0,-8.173600463123878e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001027611579047,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,0.0001082124726963,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.992536848178133e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,0.0001082124581444,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,0.0005133131053298,287.2310791015625,294.1499938964844,297.7024841308594,295.8512878417969,299.01220703125,297.81817626953125,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949140414595,1.6962097504347184e-08,0.0010948970448225,-0.0434582978487014,0.0,0.0,0.0,-0.0132216783240437,60.0,15.65929889678955,0.0,-8.173600463123878e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0001011592394206,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,0.0001065255783032,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,7.867942622397095e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,0.0001065255637513,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0005053111817687,287.2433776855469,294.1499938964844,297.6000061035156,295.7929992675781,298.9852905273437,297.7320861816406,288.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778456926345,1.4966111905323487e-08,0.0010778307914733,-0.0382407717406749,0.0,0.0,0.0,-0.0122321881353855,60.0,15.280838012695312,0.0,-7.920753830603644e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0001011592394206,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,0.0001065255783032,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,7.867942622397095e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,0.0001065255637513,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0005053111817687,287.2433776855469,294.1499938964844,297.6000061035156,295.7929992675781,298.9852905273437,297.7320861816406,288.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778456926345,1.4966111905323487e-08,0.0010778307914733,-0.0382407717406749,0.0,0.0,0.0,-0.0122321881353855,60.0,15.280838012695312,0.0,-7.920753830603644e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.981006587622689e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0001051048311637,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,7.763007306493819e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0001051048166118,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0004985717823728,287.2554931640625,294.1499938964844,297.4975280761719,295.73468017578125,298.9572448730469,297.6465759277344,288.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634720092639,1.3285076150282292e-08,0.0010634587379172,-0.0338441282510757,0.0,0.0,0.0,-0.0113988388329744,60.0,14.93305492401123,0.0,-7.710882243827656e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.981006587622689e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0001051048311637,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,7.763007306493819e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0001051048166118,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0004985717823728,287.2554931640625,294.1499938964844,297.4975280761719,295.73468017578125,298.9572448730469,297.6465759277344,288.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634720092639,1.3285076150282292e-08,0.0010634587379172,-0.0338441282510757,0.0,0.0,0.0,-0.0113988388329744,60.0,14.93305492401123,0.0,-7.710882243827656e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,9.876212425297126e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,0.0001040013012243,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,7.681500574108213e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,0.0001040012866724,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0004933371092192,287.2675170898437,294.1499938964844,297.3957214355469,295.6768493652344,298.9281311035156,297.56121826171875,288.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523044038563,1.1979389924476893e-08,0.0010522924130782,-0.0304278451949358,0.0,0.0,0.0,-0.0107515463605523,60.0,14.618513107299805,0.0,-7.549814284857349e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,9.876212425297126e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,0.0001040013012243,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,7.681500574108213e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,0.0001040012866724,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0004933371092192,287.2675170898437,294.1499938964844,297.3957214355469,295.6768493652344,298.9281311035156,297.56121826171875,288.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523044038563,1.1979389924476893e-08,0.0010522924130782,-0.0304278451949358,0.0,0.0,0.0,-0.0107515463605523,60.0,14.618513107299805,0.0,-7.549814284857349e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,9.832770592765884e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0001035438399412,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,7.647712482139468e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0001035438253893,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787353515625,0.0,0.0,0.0004911670694127,287.27349853515625,294.1499938964844,297.3453063964844,295.64825439453125,298.9132385253906,297.51837158203125,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476753814145,1.1438128666441116e-08,0.001047663972713,-0.0290113389492034,0.0,0.0,0.0,-0.0104832192882895,60.0,14.472742080688477,0.0,-7.483542674435739e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,9.79660399025306e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0001031629872159,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,7.619582902407274e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0001031629726639,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.0004893604782409,287.27947998046875,294.1499938964844,297.2953186035156,295.6199951171875,298.8981018066406,297.4755859375,288.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043819123879,1.0987514009741517e-08,0.0010438081808388,-0.0278319288045167,0.0,0.0,0.0,-0.0102598164230585,60.0,14.334393501281738,0.0,-7.428592851965733e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,9.744120325194672e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001026103054755,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,7.578761869808659e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001026102909236,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0004867388342972,287.2913513183594,294.1499938964844,297.1969909667969,295.56475830078125,298.86676025390625,297.3900146484375,288.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333599753664656e-08,0.0010382150067016,-0.0261202156543731,0.0,0.0,0.0,-0.0099356360733509,60.0,14.090927124023438,0.0,-7.349211017526613e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,9.744120325194672e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001026103054755,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,7.578761869808659e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001026102909236,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0004867388342972,287.2913513183594,294.1499938964844,297.1969909667969,295.56475830078125,298.86676025390625,297.3900146484375,288.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333599753664656e-08,0.0010382150067016,-0.0261202156543731,0.0,0.0,0.0,-0.0099356360733509,60.0,14.090927124023438,0.0,-7.349211017526613e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.703274554340167e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001021801799652,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,7.546993583673611e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001021801726892,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0004846985102631,287.30322265625,294.1499938964844,297.1014099121094,295.5115966796875,298.8344116210937,297.3045959472656,288.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824696611815398e-09,0.001033863867633,-0.0247879270464181,0.0,0.0,0.0,-0.009683352895081,60.0,13.872576713562012,0.0,-7.287727044058556e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.703274554340167e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001021801799652,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,7.546993583673611e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001021801726892,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0004846985102631,287.30322265625,294.1499938964844,297.1014099121094,295.5115966796875,298.8344116210937,297.3045959472656,288.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824696611815398e-09,0.001033863867633,-0.0247879270464181,0.0,0.0,0.0,-0.009683352895081,60.0,13.872576713562012,0.0,-7.287727044058556e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,9.672765008872376e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0001018588955048,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11700439453125,0.0,0.0,7.523263775510713e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0001018588882288,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0004831744881812,287.3150329589844,294.1499938964844,297.0093078613281,295.46112060546875,298.80108642578125,297.22003173828125,288.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456868268162e-09,0.0010306125041097,-0.0237926840782165,0.0,0.0,0.0,-0.0094949025660753,60.0,13.675548553466797,0.0,-7.241970223503813e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,9.672765008872376e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0001018588955048,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11700439453125,0.0,0.0,7.523263775510713e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0001018588882288,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0004831744881812,287.3150329589844,294.1499938964844,297.0093078613281,295.46112060546875,298.80108642578125,297.22003173828125,288.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456868268162e-09,0.0010306125041097,-0.0237926840782165,0.0,0.0,0.0,-0.0094949025660753,60.0,13.675548553466797,0.0,-7.241970223503813e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,9.649383719079196e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001016126770991,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,7.505077519454062e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001016126625472,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.0004820065223611,287.32684326171875,294.1499938964844,296.9213562011719,295.4138488769531,298.766845703125,297.13671875,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.023029925301671,0.0,0.0,0.0,-0.0093504833057522,60.0,13.496957778930664,0.0,-7.20700086276338e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,9.649383719079196e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001016126770991,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,7.505077519454062e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001016126625472,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.0004820065223611,287.32684326171875,294.1499938964844,296.9213562011719,295.4138488769531,298.766845703125,297.13671875,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255042804176e-09,0.001028120983392,-0.023029925301671,0.0,0.0,0.0,-0.0093504833057522,60.0,13.496957778930664,0.0,-7.20700086276338e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,9.638512710807844e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,0.000101498204458,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.496622856706381e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,0.0001014981899061,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,0.0004814635321963,287.3327331542969,294.1499938964844,296.879150390625,295.3916015625,298.7496032714844,297.09521484375,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017817603762524e-09,0.0010269627673551,-0.0226752907037735,0.0,0.0,0.0,-0.0092833414673805,60.0,13.409912109375,0.0,-7.190772066678619e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,9.630714339436965e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001014160880004,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,7.490557618439198e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001014160734484,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,0.0004810739774256,287.338623046875,294.1499938964844,296.8382263183594,295.370361328125,298.73211669921875,297.0542907714844,288.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920660654609947e-09,0.0010261324932798,-0.0224208831787109,0.0,0.0,0.0,-0.0092351781204342,60.0,13.329827308654783,0.0,-7.179141192636963e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,9.618786134524272e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,0.0001012904758681,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.481280044885352e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,0.0001012904613162,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004804781347047,287.35040283203125,294.1499938964844,296.7606201171875,295.33123779296875,298.696533203125,296.9750061035156,288.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.184439659118652,0.0,-7.161368387187397e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,9.618786134524272e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,0.0001012904758681,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.481280044885352e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,0.0001012904613162,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004804781347047,287.35040283203125,294.1499938964844,296.7606201171875,295.33123779296875,298.696533203125,296.9750061035156,288.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.184439659118652,0.0,-7.161368387187397e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
