time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,9.61086989264004e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0001012071079458,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,7.475122401956469e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0001012070933938,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.0004800827009603,287.3621826171875,294.1499938964844,296.68927001953125,295.2969970703125,298.6603088378906,296.8991394042969,288.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734407633543,0.0,0.0,0.0,-0.0091125974431633,60.0,13.056032180786133,0.0,-7.149585457000286e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,9.61086989264004e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0001012071079458,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,7.475122401956469e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0001012070933938,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.0004800827009603,287.3621826171875,294.1499938964844,296.68927001953125,295.2969970703125,298.6603088378906,296.8991394042969,288.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734407633543,0.0,0.0,0.0,-0.0091125974431633,60.0,13.056032180786133,0.0,-7.149585457000286e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,9.606076491763817e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0001011566346278,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,7.471394928870723e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0001011566200759,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,0.0004798432637471,287.3739624023437,294.1499938964844,296.62481689453125,295.2682800292969,298.6236572265625,296.826904296875,288.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613695534620547e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,12.942550659179688,0.0,-7.142456581732405e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,9.606076491763817e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0001011566346278,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,7.471394928870723e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0001011566200759,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,0.0004798432637471,287.3739624023437,294.1499938964844,296.62481689453125,295.2682800292969,298.6236572265625,296.826904296875,288.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613695534620547e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,12.942550659179688,0.0,-7.142456581732405e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.603916259948164e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001011338827083,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,7.469714182661846e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001011338681564,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,0.0004797353467438,287.3857727050781,294.1499938964844,296.5679626464844,295.2455749511719,298.5867004394531,296.75897216796875,288.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,12.843844413757324,0.0,-7.139244218024032e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.603916259948164e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001011338827083,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,7.469714182661846e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001011338681564,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,0.0004797353467438,287.3857727050781,294.1499938964844,296.5679626464844,295.2455749511719,298.5867004394531,296.75897216796875,288.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,12.843844413757324,0.0,-7.139244218024032e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,9.60348843364045e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001011293788906,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,7.469381671398878e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001011293643387,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,0.0004797139845322,287.39166259765625,294.1499938964844,296.5426330566406,295.2366943359375,298.56817626953125,296.72564697265625,288.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.79770278930664,0.0,-7.138608282275527e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.603715443518011e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,0.0001011317654047,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,7.469557749573141e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,0.0001011317581287,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,0.0004797253350261,287.3975524902344,294.1499938964844,296.5194396972656,295.22955322265625,298.5495910644531,296.6944580078125,288.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.75788116455078,0.0,-7.138945790075013e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.604869410395622e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0001011439235298,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,7.470455602742732e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0001011439089779,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0004797829897142,287.40936279296875,294.1499938964844,296.4798889160156,295.220703125,298.5124206542969,296.6363830566406,288.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.68881893157959,0.0,-7.14066246132461e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.604869410395622e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0001011439235298,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,7.470455602742732e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0001011439089779,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0004797829897142,287.40936279296875,294.1499938964844,296.4798889160156,295.220703125,298.5124206542969,296.6363830566406,288.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.68881893157959,0.0,-7.14066246132461e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,9.60680699790828e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.000101164325315,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.471962453564629e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.000101164318039,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,0.0004798797599505,287.421142578125,294.1499938964844,296.45001220703125,295.2196350097656,298.4754333496094,296.5868530273437,288.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.639673233032228,0.0,-7.143543712118118e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,9.60680699790828e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.000101164325315,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.471962453564629e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.000101164318039,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,0.0004798797599505,287.421142578125,294.1499938964844,296.45001220703125,295.2196350097656,298.4754333496094,296.5868530273437,288.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.639673233032228,0.0,-7.143543712118118e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.609381231712176e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001011914355331,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,7.473964797100052e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001011914209811,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,0.0004800083697773,287.4329833984375,294.1499938964844,296.4277648925781,295.2248229980469,298.4386901855469,296.5443725585937,288.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.604458808898926,0.0,-7.147372826921129e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.609381231712176e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001011914355331,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,7.473964797100052e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001011914209811,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,0.0004800083697773,287.4329833984375,294.1499938964844,296.4277648925781,295.2248229980469,298.4386901855469,296.5443725585937,288.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.604458808898926,0.0,-7.147372826921129e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,9.61347614065744e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.0001012345528579,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.47714948374778e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.000101234538306,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0004802128823939,287.4447937011719,294.1499938964844,296.410400390625,295.2341613769531,298.4022521972656,296.507568359375,288.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.580755233764648,0.0,-7.153465020337535e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,9.61347614065744e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.0001012345528579,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.47714948374778e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.000101234538306,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0004802128823939,287.4447937011719,294.1499938964844,296.410400390625,295.2341613769531,298.4022521972656,296.507568359375,288.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.580755233764648,0.0,-7.153465020337535e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.616653551347554e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001012680149869,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,7.479621126549318e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.000101268007711,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,0.0004803716437891,287.4507141113281,294.1499938964844,296.4034423828125,295.2402648925781,298.3841857910156,296.49176025390625,288.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.57429027557373,0.0,-7.15819510332949e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.620282071409748e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0001013062210404,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,7.482442742912099e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0001013062137644,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,0.0004805528733413,287.4566345214844,294.1499938964844,296.3975830078125,295.24725341796875,298.3662109375,296.4768981933594,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.56970500946045,0.0,-7.16359807029221e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.630882414057852e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001014178487821,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,7.490687858080491e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001014178415061,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0004810823884326,287.4684753417969,294.1499938964844,296.388916015625,295.2637939453125,298.33087158203125,296.45379638671875,288.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,-0.0092362109571695,60.0,12.573936462402344,0.0,-7.179394145850895e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.630882414057852e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001014178487821,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,7.490687858080491e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001014178415061,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0004810823884326,287.4684753417969,294.1499938964844,296.388916015625,295.2637939453125,298.33087158203125,296.45379638671875,288.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,-0.0092362109571695,60.0,12.573936462402344,0.0,-7.179394145850895e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,9.644433885114267e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0001015605594147,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,7.501227810280398e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0001015605448628,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,0.0004817593435291,287.4803771972656,294.1499938964844,296.3840637207031,295.28338623046875,298.29620361328125,296.4367370605469,288.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091612795941728e-09,0.0010275922250002,-0.0228685215115547,0.0,0.0,0.0,-0.0093199163675308,60.0,12.590415000915527,0.0,-7.199612639396946e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,9.644433885114267e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0001015605594147,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,7.501227810280398e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0001015605448628,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,0.0004817593435291,287.4803771972656,294.1499938964844,296.3840637207031,295.28338623046875,298.29620361328125,296.4367370605469,288.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091612795941728e-09,0.0010275922250002,-0.0228685215115547,0.0,0.0,0.0,-0.0093199163675308,60.0,12.590415000915527,0.0,-7.199612639396946e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.660469368100166e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001017294125631,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,7.51369952922687e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001017293980112,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0004825603100471,287.4922790527344,294.1499938964844,296.3826599121094,295.3056945800781,298.2621154785156,296.4237670898437,288.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,-0.0094189587980508,60.0,12.615745544433594,0.0,-7.223572850989515e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.660469368100166e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001017294125631,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,7.51369952922687e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001017293980112,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0004825603100471,287.4922790527344,294.1499938964844,296.3826599121094,295.3056945800781,298.2621154785156,296.4237670898437,288.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,-0.0094189587980508,60.0,12.615745544433594,0.0,-7.223572850989515e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.679304639576004e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0001019277624436,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.528349669883028e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001019277478917,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0004835011786781,287.50421142578125,294.1499938964844,296.3843688964844,295.3303527832031,298.2286376953125,296.4147033691406,288.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526074151722241e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.649903297424316,0.0,-7.25176931837268e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.679304639576004e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0001019277624436,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.528349669883028e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001019277478917,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0004835011786781,287.50421142578125,294.1499938964844,296.3843688964844,295.3303527832031,298.2286376953125,296.4147033691406,288.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526074151722241e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.649903297424316,0.0,-7.25176931837268e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.688883437775075e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.000102028629044,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,7.53579952288419e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001020286144921,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0004839796747546,287.5101928710937,294.1499938964844,296.3862609863281,295.3434753417969,298.2118835449219,296.4099426269531,288.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.0243185516446828,0.0,0.0,0.0,-0.0095944600179791,60.0,12.666932106018066,0.0,-7.266129387062392e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.699721704237164e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0001021427669911,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,7.544229447375983e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0001021427524392,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004845210642088,287.5161437988281,294.1499938964844,296.3887939453125,295.3570251464844,298.1952209472656,296.4061584472656,288.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.68666934967041,0.0,-7.282395131369412e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.723263792693616e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,0.000102390666143,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,7.562540122307837e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,0.000102390658867,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0004856970335822,287.52813720703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1629638671875,296.40411376953125,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.73707103729248,0.0,-7.317787265037623e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.723263792693616e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,0.000102390666143,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,7.562540122307837e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,0.000102390658867,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0004856970335822,287.52813720703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1629638671875,296.40411376953125,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.73707103729248,0.0,-7.317787265037623e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.747701551532371e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0001026480094878,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.581547106383368e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0001026480022119,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0004869177355431,287.5401611328125,294.1499938964844,296.4043884277344,295.4149475097656,298.1315002441406,296.40557861328125,288.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,12.794004440307615,0.0,-7.354617537203012e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.747701551532371e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0001026480094878,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.581547106383368e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0001026480022119,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0004869177355431,287.5401611328125,294.1499938964844,296.4043884277344,295.4149475097656,298.1315002441406,296.40557861328125,288.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,12.794004440307615,0.0,-7.354617537203012e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.772818157216534e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0001029124978231,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.60108232498169e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0001029124905471,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004881723725702,287.5522155761719,294.1499938964844,296.41485595703125,295.44549560546875,298.10064697265625,296.4094543457031,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.85500144958496,0.0,-7.392567624719959e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.772818157216534e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0001029124978231,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.60108232498169e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0001029124905471,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004881723725702,287.5522155761719,294.1499938964844,296.41485595703125,295.44549560546875,298.10064697265625,296.4094543457031,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.85500144958496,0.0,-7.392567624719959e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.798387327464296e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0001031817519105,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.620968972332776e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0001031817446346,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004894495941698,287.5643005371094,294.1499938964844,296.4266052246094,295.4765930175781,298.0702514648437,296.4151611328125,288.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,12.919058799743652,0.0,-7.431301440874449e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.798387327464296e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0001031817519105,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.620968972332776e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0001031817446346,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004894495941698,287.5643005371094,294.1499938964844,296.4266052246094,295.4765930175781,298.0702514648437,296.4151611328125,288.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,12.919058799743652,0.0,-7.431301440874449e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.811194468056784e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0001033166190609,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.630930485902354e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0001033166117849,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0004900893545709,287.5703430175781,294.1499938964844,296.432861328125,295.4922180175781,298.05523681640625,296.41900634765625,288.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,12.952489852905272,0.0,-7.45074117958211e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.823880100157112e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001034502129186,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.640797412022948e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001034501983667,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004907230613753,287.5763854980469,294.1499938964844,296.4393005371094,295.50787353515625,298.0404357910156,296.42333984375,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,12.986351013183594,0.0,-7.470021046174224e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.848939953371882e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0001037141046253,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.660288247279823e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001037140900734,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004919748171232,287.5885314941406,294.1499938964844,296.4525451660156,295.5390319824219,298.0111999511719,296.4330749511719,289.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.054818153381348,0.0,-7.50818074379822e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
