time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.848939953371882e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0001037141046253,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.660288247279823e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001037140900734,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004919748171232,287.5885314941406,294.1499938964844,296.4525451660156,295.5390319824219,298.0111999511719,296.4330749511719,289.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.054818153381348,0.0,-7.50818074379822e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.872784721665084e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001039651979226,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.678833935642615e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001039651906467,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004931659204885,287.6006774902344,294.1499938964844,296.4660339355469,295.5696716308594,297.9828491210937,296.4443054199219,289.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.123313903808594,0.0,-7.544579716523003e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.872784721665084e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001039651979226,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.678833935642615e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001039651906467,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004931659204885,287.6006774902344,294.1499938964844,296.4660339355469,295.5696716308594,297.9828491210937,296.4443054199219,289.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.123313903808594,0.0,-7.544579716523003e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.895530820358545e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0001042047224473,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.696525426581502e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001042047151713,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004943021340295,287.61285400390625,294.1499938964844,296.4793701171875,295.5993957519531,297.95538330078125,296.45672607421875,289.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.191322326660156,0.0,-7.579383520806007e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.895530820358545e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0001042047224473,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.696525426581502e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001042047151713,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004943021340295,287.61285400390625,294.1499938964844,296.4793701171875,295.5993957519531,297.95538330078125,296.45672607421875,289.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.191322326660156,0.0,-7.579383520806007e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.907182538881898e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001043274169205,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.705587631789967e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001043274096446,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.000494884152431,287.61968994140625,294.1499938964844,296.4866638183594,295.61553955078125,297.9405212402344,296.4637756347656,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365291901517141e-08,0.0010555839398875,-0.0314376689493656,0.0,0.0,0.0,-0.0109428139403462,60.0,13.227667808532717,0.0,-7.597243012469337e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.916328417602926e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0001044237287715,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.712701335549355e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,0.0001044237214955,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004953410243615,287.62506103515625,294.1499938964844,296.4922180175781,295.6278991699219,297.9288330078125,296.46929931640625,289.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479246080943085e-08,0.0010565586853772,-0.0317358411848545,0.0,0.0,0.0,-0.0109993070363998,60.0,13.256221771240234,0.0,-7.611276942043332e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.92708737612702e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0001045370299834,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.721069414401427e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0001045370227075,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0004958784556947,287.63116455078125,294.1499938964844,296.4983215332031,295.6415710449219,297.9154663085937,296.4755859375,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613304178898945e-08,0.0010577065404504,-0.032086607068777,0.0,0.0,0.0,-0.0110657727345824,60.0,13.289258003234863,0.0,-7.627802034448905e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.936678543454036e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0001046380275511,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,7.728528726147488e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0001046380202751,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004963575629517,287.6372985839844,294.1499938964844,296.5041809082031,295.65478515625,297.9023742675781,296.48175048828125,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.32005786895752,0.0,-7.642547927844134e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.954021516023204e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001048206613631,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.742018351564184e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001048206540872,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0004972238675691,287.6495361328125,294.1499938964844,296.51495361328125,295.6797180175781,297.8768615722656,296.4931640625,289.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948893512998438e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.376551628112791,0.0,-7.669250123854e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.954021516023204e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001048206613631,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.742018351564184e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001048206540872,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0004972238675691,287.6495361328125,294.1499938964844,296.51495361328125,295.6797180175781,297.8768615722656,296.4931640625,289.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948893512998438e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.376551628112791,0.0,-7.669250123854e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.969264647224918e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001049811762641,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,7.753873796900734e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001049811689881,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,0.0004979853401891,287.6617736816406,294.1499938964844,296.5241394042969,295.7022705078125,297.8521423339844,296.5032653808594,289.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138816257196597e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.42628288269043,0.0,-7.692756298638417e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.969264647224918e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001049811762641,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,7.753873796900734e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001049811689881,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,0.0004979853401891,287.6617736816406,294.1499938964844,296.5241394042969,295.7022705078125,297.8521423339844,296.5032653808594,289.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138816257196597e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.42628288269043,0.0,-7.692756298638417e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.98285977402702e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001051243380061,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.764447946101427e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001051243307301,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004986643907614,287.6740417480469,294.1499938964844,296.5313720703125,295.7221374511719,297.827880859375,296.51220703125,289.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308206980866544e-08,0.0010636502411216,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.471043586730955,0.0,-7.71375212593739e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.98285977402702e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001051243380061,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.764447946101427e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001051243307301,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004986643907614,287.6740417480469,294.1499938964844,296.5313720703125,295.7221374511719,297.827880859375,296.51220703125,289.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308206980866544e-08,0.0010636502411216,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.471043586730955,0.0,-7.71375212593739e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.9941149528604e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,0.0001052428633556,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.773202378302813e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0001052428560797,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004992266185581,287.6863098144531,294.1499938964844,296.53631591796875,295.73895263671875,297.8040466308594,296.5196228027344,289.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.508766174316406,0.0,-7.731156159707099e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.9941149528604e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,0.0001052428633556,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.773202378302813e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0001052428560797,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004992266185581,287.6863098144531,294.1499938964844,296.53631591796875,295.73895263671875,297.8040466308594,296.5196228027344,289.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.508766174316406,0.0,-7.731156159707099e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.99970579869114e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.0001053017404046,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.777550490573049e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.0001053017258527,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0004995058989152,287.69244384765625,294.1499938964844,296.5378112792969,295.7460632324219,297.7921142578125,296.52349853515625,289.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.011514333076775,60.0,13.52814483642578,0.0,-7.739807728057714e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0001000378033495,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0001053446467267,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,7.780719170114025e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0001053446321748,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004997094511054,287.6985778808594,294.1499938964844,296.5386047363281,295.7522888183594,297.7803649902344,296.5264892578125,289.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.54292106628418,0.0,-7.746116637008529e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001001002528937,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001054104068316,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.785576599417254e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001054103995556,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0005000213859602,287.7108154296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7572326660156,296.5294189453125,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.561456680297852,0.0,-7.7557906763559e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001001002528937,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001054104068316,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.785576599417254e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001054103995556,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0005000213859602,287.7108154296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7572326660156,296.5294189453125,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.561456680297852,0.0,-7.7557906763559e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0001001452546915,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001054577951435,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.789076335029677e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001054577878676,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0005002461839467,287.7230834960937,294.1499938964844,296.53375244140625,295.7672119140625,297.73443603515625,296.5290832519531,289.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.569100379943848,0.0,-7.762765363850124e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0001001452546915,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001054577951435,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.789076335029677e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001054577878676,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0005002461839467,287.7230834960937,294.1499938964844,296.53375244140625,295.7672119140625,297.73443603515625,296.5290832519531,289.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.569100379943848,0.0,-7.762765363850124e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,0.0001001750788418,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.0001054891981766,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,7.791395910317078e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001054891909006,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.000500395137351,287.7353515625,294.1499938964844,296.5259094238281,295.7680358886719,297.7118835449219,296.5259094238281,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.567420959472656,0.0,-7.767389575974448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,0.0001001750788418,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.0001054891981766,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,7.791395910317078e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001054891909006,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.000500395137351,287.7353515625,294.1499938964844,296.5259094238281,295.7680358886719,297.7118835449219,296.5259094238281,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.567420959472656,0.0,-7.767389575974448e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0001001890195766,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001055038810591,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,7.792480755597353e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001055038737831,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0005004648119211,287.7431945800781,294.1499938964844,296.5187683105469,295.7660217285156,297.697509765625,296.5232849121094,289.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.56427764892578,0.0,-7.769552468062103e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0001001888376777,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0001055036918842,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,7.792466203682125e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0001055036773323,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0005004638805985,287.7475891113281,294.1499938964844,296.51397705078125,295.76397705078125,297.6894836425781,296.5194702148437,289.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.55494499206543,0.0,-7.769524046352674e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,0.000100192897662,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0001055079628713,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,7.79278198024258e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0001055079555953,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0005004841950722,287.75372314453125,294.1499938964844,296.50634765625,295.7599792480469,297.6783142089844,296.5159606933594,289.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.5477294921875,0.0,-7.770153587216555e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0001001908094622,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001055057655321,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.792619726387784e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001055057582561,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0005004737176932,287.75982666015625,294.1499938964844,296.4975891113281,295.754638671875,297.6671447753906,296.51080322265625,289.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.534929275512695,0.0,-7.769829579729048e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.0001001802229438,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001054946114891,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.791796087985858e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001054946042131,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0005004208651371,287.7720642089844,294.1499938964844,296.47637939453125,295.7396545410156,297.64483642578125,296.49658203125,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.497682571411133,0.0,-7.768186804923971e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.0001001802229438,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001054946114891,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.791796087985858e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001054946042131,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0005004208651371,287.7720642089844,294.1499938964844,296.47637939453125,295.7396545410156,297.64483642578125,296.49658203125,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.497682571411133,0.0,-7.768186804923971e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001001588898361,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0001054721506079,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.790137169649825e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.000105472143332,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0005003142869099,287.7842712402344,294.1499938964844,296.45001220703125,295.7186889648437,297.6224670410156,296.47833251953125,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.449332237243652,0.0,-7.764879939031746e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001001588898361,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0001054721506079,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.790137169649825e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.000105472143332,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0005003142869099,287.7842712402344,294.1499938964844,296.45001220703125,295.7186889648437,297.6224670410156,296.47833251953125,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.449332237243652,0.0,-7.764879939031746e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001001478813122,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001054605600074,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.789280789438635e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001054605527315,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.000500259338878,287.7964782714844,294.1499938964844,296.41998291015625,295.69158935546875,297.5999450683594,296.4559326171875,289.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.38827133178711,0.0,-7.763173215380449e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001001478813122,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001054605600074,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.789280789438635e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001054605527315,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.000500259338878,287.7964782714844,294.1499938964844,296.41998291015625,295.69158935546875,297.5999450683594,296.4559326171875,289.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.38827133178711,0.0,-7.763173215380449e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0001001653290586,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0001054789245245,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,7.79063775553368e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0001054789172485,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0005003464757464,287.8086853027344,294.1499938964844,296.38818359375,295.6588439941406,297.5772399902344,296.42974853515625,289.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.31545066833496,0.0,-7.765877541032752e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0001001653290586,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0001054789245245,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,7.79063775553368e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0001054789172485,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0005003464757464,287.8086853027344,294.1499938964844,296.38818359375,295.6588439941406,297.5772399902344,296.42974853515625,289.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.31545066833496,0.0,-7.765877541032752e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0001001928758341,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0001055079410434,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.792780525051057e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0001055079337675,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0005004840786568,287.81475830078125,294.1499938964844,296.37164306640625,295.6404724121094,297.5657043457031,296.4146423339844,289.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919179618358,0.0,0.0,0.0,-0.0116352615877985,60.0,13.272668838500977,0.0,-7.770150034502876e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.000100209552329,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001055254979291,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.794077828293666e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001055254906532,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,0.0005005673738196,287.82086181640625,294.1499938964844,296.354736328125,295.620849609375,297.55426025390625,296.4007568359375,289.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782860186495329e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455648094415,60.0,13.233319282531738,0.0,-7.77273712060378e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
