time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,0.0001002839271677,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001056038236129,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.799862214596942e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001056038163369,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0005009389133192,287.8330383300781,294.1499938964844,296.3197631835937,295.5780334472656,297.5310363769531,296.3694763183594,289.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875529170093161e-08,0.0010684978915378,-0.0353886634111404,0.0,0.0,0.0,-0.0116915022954344,60.0,13.142991065979004,0.0,-7.784279176803467e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,0.0001002839271677,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001056038236129,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.799862214596942e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001056038163369,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0005009389133192,287.8330383300781,294.1499938964844,296.3197631835937,295.5780334472656,297.5310363769531,296.3694763183594,289.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875529170093161e-08,0.0010684978915378,-0.0353886634111404,0.0,0.0,0.0,-0.0116915022954344,60.0,13.142991065979004,0.0,-7.784279176803467e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0001003829165711,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0001057080589816,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.80756090534851e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0001057080517057,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.000501433329191,287.8452453613281,294.1499938964844,296.283447265625,295.5308532714844,297.50750732421875,296.336181640625,289.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998859849095881e-08,0.0010695520322769,-0.0357112437486648,0.0,0.0,0.0,-0.0117526408284902,60.0,13.0457124710083,0.0,-7.799653189977107e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0001003829165711,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0001057080589816,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.80756090534851e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0001057080517057,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.000501433329191,287.8452453613281,294.1499938964844,296.283447265625,295.5308532714844,297.50750732421875,296.336181640625,289.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998859849095881e-08,0.0010695520322769,-0.0357112437486648,0.0,0.0,0.0,-0.0117526408284902,60.0,13.0457124710083,0.0,-7.799653189977107e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001005058802547,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0001058375491993,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.817125151632354e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0001058375419233,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.0005020475946366,287.857421875,294.1499938964844,296.2459411621094,295.47967529296875,297.483642578125,296.3008728027344,289.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152075955564667e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,12.941568374633787,0.0,-7.818773894996411e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001005058802547,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0001058375491993,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.817125151632354e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0001058375419233,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.0005020475946366,287.857421875,294.1499938964844,296.2459411621094,295.47967529296875,297.483642578125,296.3008728027344,289.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152075955564667e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,12.941568374633787,0.0,-7.818773894996411e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0001006029197014,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,0.000105939732748,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,7.824672502465546e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,0.0001059397254721,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0005025323480367,287.8662109375,294.1499938964844,296.2182312011719,295.44061279296875,297.4663391113281,296.2748413085937,289.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272979242946349e-08,0.001071895705536,-0.0364281870424747,0.0,0.0,0.0,-0.0118885319679975,60.0,12.864297866821287,0.0,-7.833879323015935e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0001006507736747,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0001059901260305,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.828394882380962e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0001059901187545,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0005027713486924,287.86962890625,294.1499938964844,296.20733642578125,295.4249572753906,297.45947265625,296.2640380859375,289.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332606212974497e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.831762313842772,0.0,-7.841333626856797e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001007250102702,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0001060682989191,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.834168354747817e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0001060682916431,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0005031421897001,287.875732421875,294.1499938964844,296.18768310546875,295.3964233398437,297.4473571777344,296.2455139160156,289.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425101113602068e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,12.776444435119627,0.0,-7.852904815308649e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001008160325,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001061641451087,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,7.841247861506417e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001061641378328,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0005035968497395,287.8818359375,294.1499938964844,296.16778564453125,295.3671264648437,297.4349975585937,296.2259826660156,289.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538511727835156e-08,0.0010741667356342,-0.0371226146817207,0.0,0.0,0.0,-0.0120201697573065,60.0,12.717266082763672,0.0,-7.867103590797343e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0001009999759844,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001063578529283,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,7.855554576963186e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001063578456523,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0005045157158747,287.89404296875,294.1499938964844,296.1274719238281,295.3065795898437,297.41015625,296.1867370605469,289.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707057217194e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.598058700561523,0.0,-7.895838649574216e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0001009999759844,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001063578529283,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,7.855554576963186e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001063578456523,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0005045157158747,287.89404296875,294.1499938964844,296.1274719238281,295.3065795898437,297.41015625,296.1867370605469,289.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707057217194e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.598058700561523,0.0,-7.895838649574216e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001011985805234,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.000106566993054,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.871002162573859e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.000106566985778,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0005055078072473,287.9062805175781,294.1499938964844,296.08648681640625,295.2437438964844,297.38507080078125,296.1465759277344,289.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015164223086686e-08,0.0010782412718981,-0.0383690446615219,0.0,0.0,0.0,-0.0122564611956477,60.0,12.475152969360352,0.0,-7.926921341550043e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001011985805234,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.000106566993054,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.871002162573859e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.000106566985778,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0005055078072473,287.9062805175781,294.1499938964844,296.08648681640625,295.2437438964844,297.38507080078125,296.1465759277344,289.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015164223086686e-08,0.0010782412718981,-0.0383690446615219,0.0,0.0,0.0,-0.0122564611956477,60.0,12.475152969360352,0.0,-7.926921341550043e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0001014169247355,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001067969205905,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.887984247645363e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001067969133146,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0005065984441898,287.91851806640625,294.1499938964844,296.0450134277344,295.1790771484375,297.3592834472656,296.1049194335937,289.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.5287216825754513e-08,0.0010805679485201,-0.0390803702175617,0.0,0.0,0.0,-0.0123913306742906,60.0,12.345637321472168,0.0,-7.961163817071792e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0001014169247355,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001067969205905,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.887984247645363e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001067969133146,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0005065984441898,287.91851806640625,294.1499938964844,296.0450134277344,295.1790771484375,297.3592834472656,296.1049194335937,289.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.5287216825754513e-08,0.0010805679485201,-0.0390803702175617,0.0,0.0,0.0,-0.0123913306742906,60.0,12.345637321472168,0.0,-7.961163817071792e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001016344103845,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0001070259459083,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,7.904900121502578e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0001070259386324,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0005076848319731,287.9307556152344,294.1499938964844,296.003173828125,295.1129455566406,297.3334045410156,296.063232421875,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.55582036143187e-08,0.0010828843805938,-0.0397888533771038,0.0,0.0,0.0,-0.0125256665050983,60.0,12.21592903137207,0.0,-7.995345896461006e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001016344103845,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0001070259459083,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,7.904900121502578e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0001070259386324,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0005076848319731,287.9307556152344,294.1499938964844,296.003173828125,295.1129455566406,297.3334045410156,296.063232421875,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.55582036143187e-08,0.0010828843805938,-0.0397888533771038,0.0,0.0,0.0,-0.0125256665050983,60.0,12.21592903137207,0.0,-7.995345896461006e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0001017495451378,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,0.0001071471851901,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.913854642538354e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,0.0001071471779141,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0005082599818706,287.9368896484375,294.1499938964844,295.9821472167969,295.0794677734375,297.3202514648437,296.0419921875,289.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.148722648620604,0.0,-8.013471131107509e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001018632538034,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0001072669256245,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,7.922698569018394e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0001072669183486,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0005088279722258,287.9430236816406,294.1499938964844,295.96112060546875,295.0457763671875,297.3069152832031,296.0206604003906,289.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.080907821655272,0.0,-8.031391018903379e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0001020881318254,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.000107503728941,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,7.940189243527129e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0001075037216651,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0005099512636661,287.955322265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2798767089844,295.9779357910156,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666909396648,0.0,0.0,0.0,-0.012805925682187,60.0,11.943662643432615,0.0,-8.066891155067425e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0001020881318254,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.000107503728941,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,7.940189243527129e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0001075037216651,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0005099512636661,287.955322265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2798767089844,295.9779357910156,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666909396648,0.0,0.0,0.0,-0.012805925682187,60.0,11.943662643432615,0.0,-8.066891155067425e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0001023163204081,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0001077440247172,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,7.957936759339646e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0001077440174412,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0005110910860821,287.96759033203125,294.1499938964844,295.8768920898437,294.9100646972656,297.2529602050781,295.935302734375,289.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407854630529073e-08,0.0010901516070589,-0.0420098379254341,0.0,0.0,0.0,-0.0129468850791454,60.0,11.80717658996582,0.0,-8.10299312092866e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0001023163204081,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0001077440247172,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,7.957936759339646e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0001077440174412,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0005110910860821,287.96759033203125,294.1499938964844,295.8768920898437,294.9100646972656,297.2529602050781,295.935302734375,289.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407854630529073e-08,0.0010901516070589,-0.0420098379254341,0.0,0.0,0.0,-0.0129468850791454,60.0,11.80717658996582,0.0,-8.10299312092866e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0001025293822749,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0001079683861462,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,7.97450848040171e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0001079683788702,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0005121554131619,287.9798889160156,294.1499938964844,295.83502197265625,294.8423156738281,297.2255249023437,295.89263916015625,289.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.66733293838206e-08,0.0010924198431894,-0.042703665792942,0.0,0.0,0.0,-0.0130784828215837,60.0,11.668086051940918,0.0,-8.136775164757638e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0001025293822749,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0001079683861462,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,7.97450848040171e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0001079683788702,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0005121554131619,287.9798889160156,294.1499938964844,295.83502197265625,294.8423156738281,297.2255249023437,295.89263916015625,289.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.66733293838206e-08,0.0010924198431894,-0.042703665792942,0.0,0.0,0.0,-0.0130784828215837,60.0,11.668086051940918,0.0,-8.136775164757638e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.000102699996205,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.0001081480513676,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.987778371898457e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.0001081480513676,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.000513007689733,287.9897155761719,294.1499938964844,295.8017578125,294.78857421875,297.2035827636719,295.8584899902344,289.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942564113065,1.6885918441289505e-08,0.0010942395310848,-0.0432592295110225,0.0,0.0,0.0,-0.0131838824599981,60.0,11.556419372558594,0.0,-8.16387810687047e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0001027323232847,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,0.0001081820955732,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,7.990292942849919e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,0.0001081820882973,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0005131691577844,287.9921875,294.1499938964844,295.7934875488281,294.7752380371094,297.1979064941406,295.8501892089844,289.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946007678285,1.6926200885336584e-08,0.0010945837711915,-0.0433644950389862,0.0,0.0,0.0,-0.0132038509473204,60.0,11.528345108032228,0.0,-8.169018883563697e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,0.0001028328842949,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0001082879898604,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,7.998113869689405e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0001082879825844,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,0.0005136714898981,287.9983215332031,294.1499938964844,295.7728881835937,294.7420654296875,297.1840515136719,295.8289489746094,289.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956705082207,1.705149443864684e-08,0.0010956533951684,-0.043691910803318,0.0,0.0,0.0,-0.0132659552618861,60.0,11.45824146270752,0.0,-8.18501888488754e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0001029184350045,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0001083780807675,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,8.004768460523337e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0001083780734916,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0005140988505445,288.0044860839844,294.1499938964844,295.75244140625,294.709228515625,297.1700134277344,295.8080444335937,289.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965813416987,1.715809538893609e-08,0.0010965642286464,-0.0439704619348049,0.0,0.0,0.0,-0.0133187985047698,60.0,11.38793659210205,0.0,-8.19864354184574e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0001030763742164,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0001085443946067,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,8.017052459763363e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0001085443873307,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0005148877389729,288.01678466796875,294.1499938964844,295.7120361328125,294.6446533203125,297.14178466796875,295.7666015625,289.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982669191434,1.7354885528675368e-08,0.0010982495732605,-0.044484656304121,0.0,0.0,0.0,-0.0134163694456219,60.0,11.247632026672363,0.0,-8.223825886943814e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0001030763742164,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0001085443946067,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,8.017052459763363e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0001085443873307,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0005148877389729,288.01678466796875,294.1499938964844,295.7120361328125,294.6446533203125,297.14178466796875,295.7666015625,289.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982669191434,1.7354885528675368e-08,0.0010982495732605,-0.044484656304121,0.0,0.0,0.0,-0.0134163694456219,60.0,11.247632026672363,0.0,-8.223825886943814e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,0.0001032055661198,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0001086804477381,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,8.02710055722855e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0001086804404621,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.0005155330873094,288.029052734375,294.1499938964844,295.67242431640625,294.5820007324219,297.11328125,295.7260131835937,289.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996444616466,1.7515864314532337e-08,0.001099626882933,-0.0449052527546882,0.0,0.0,0.0,-0.0134961772710084,60.0,11.108213424682615,0.0,-8.244453653105668e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,0.0001032055661198,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0001086804477381,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,8.02710055722855e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0001086804404621,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.0005155330873094,288.029052734375,294.1499938964844,295.67242431640625,294.5820007324219,297.11328125,295.7260131835937,289.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996444616466,1.7515864314532337e-08,0.001099626882933,-0.0449052527546882,0.0,0.0,0.0,-0.0134961772710084,60.0,11.108213424682615,0.0,-8.244453653105668e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0001033110820571,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001087915588868,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,8.035307109821588e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001087915516109,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.000516060157679,288.04132080078125,294.1499938964844,295.6336975097656,294.52166748046875,297.0845642089844,295.6861572265625,289.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007697321474,1.7647339589643707e-08,0.0011007521534338,-0.0452487431466579,0.0,0.0,0.0,-0.0135613596066832,60.0,10.969563484191896,0.0,-8.26132051656714e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0001033110820571,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001087915588868,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,8.035307109821588e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001087915516109,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.000516060157679,288.04132080078125,294.1499938964844,295.6336975097656,294.52166748046875,297.0845642089844,295.6861572265625,289.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007697321474,1.7647339589643707e-08,0.0011007521534338,-0.0452487431466579,0.0,0.0,0.0,-0.0135613596066832,60.0,10.969563484191896,0.0,-8.26132051656714e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0001033814405673,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0001088656499632,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,8.040780085138977e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0001088656426873,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,0.0005164116155356,288.0535888671875,294.1499938964844,295.5960388183594,294.46405029296875,297.05572509765625,295.6471862792969,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015193304046,1.7735006352381788e-08,0.0011015016352757,-0.0454777739942073,0.0,0.0,0.0,-0.0136048197746276,60.0,10.832507133483888,0.0,-8.272576224044317e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0001033814405673,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0001088656499632,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,8.040780085138977e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0001088656426873,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,0.0005164116155356,288.0535888671875,294.1499938964844,295.5960388183594,294.46405029296875,297.05572509765625,295.6471862792969,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015193304046,1.7735006352381788e-08,0.0011015016352757,-0.0454777739942073,0.0,0.0,0.0,-0.0136048197746276,60.0,10.832507133483888,0.0,-8.272576224044317e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,0.0001034169181366,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0001089030047296,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,8.043539128266275e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0001089029974536,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,0.000516588857863,288.0597229003906,294.1499938964844,295.5776672363281,294.4364013671875,297.0412902832031,295.6277160644531,289.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779209215973424e-08,0.0011018806835636,-0.0455932505428791,0.0,0.0,0.0,-0.0136267384514212,60.0,10.764060020446776,0.0,-8.278254881588509e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
