time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001034286833601,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0001089153956854,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,8.044453716138378e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0001089153884095,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0005166475893929,288.0658569335937,294.1499938964844,295.5596008300781,294.4095764160156,297.0268249511719,295.60858154296875,289.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793862383541637e-08,0.0011020008241757,-0.0456315390765666,0.0,0.0,0.0,-0.0136339766904711,60.0,10.69642734527588,0.0,-8.280137819838276e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,0.000103418904473,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0001089051002054,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,8.043693378567696e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0001089050929294,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0005165987531654,288.0780944824219,294.1499938964844,295.52447509765625,294.358642578125,296.997802734375,295.57147216796875,289.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019161902368,1.7781680128337033e-08,0.0011018983786925,-0.0455997101962566,0.0,0.0,0.0,-0.0136279463768005,60.0,10.56313705444336,0.0,-8.278572494191394e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,0.000103418904473,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0001089051002054,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,8.043693378567696e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0001089050929294,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0005165987531654,288.0780944824219,294.1499938964844,295.52447509765625,294.358642578125,296.997802734375,295.57147216796875,289.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019161902368,1.7781680128337033e-08,0.0011018983786925,-0.0455997101962566,0.0,0.0,0.0,-0.0136279463768005,60.0,10.56313705444336,0.0,-8.278572494191394e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001033366061164,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0001088184289983,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,8.037291991058737e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001088184217223,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,0.0005161876324564,288.0903015136719,294.1499938964844,295.4908447265625,294.31170654296875,296.9686889648437,295.536865234375,289.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010380694642,1.7679127495284774e-08,0.0011010203743353,-0.0453317947685718,0.0,0.0,0.0,-0.0135771008208394,60.0,10.436848640441896,0.0,-8.265401163498609e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001033366061164,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0001088184289983,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,8.037291991058737e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001088184217223,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,0.0005161876324564,288.0903015136719,294.1499938964844,295.4908447265625,294.31170654296875,296.9686889648437,295.536865234375,289.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010380694642,1.7679127495284774e-08,0.0011010203743353,-0.0453317947685718,0.0,0.0,0.0,-0.0135771008208394,60.0,10.436848640441896,0.0,-8.265401163498609e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,0.0001032254076562,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0001087013370124,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,8.028643787838519e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0001087013297365,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0005156322149559,288.1024475097656,294.1499938964844,295.4588623046875,294.26910400390625,296.9396057128906,295.50360107421875,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998572688549,1.7540575214525234e-08,0.0010998396901413,-0.0449698120355606,0.0,0.0,0.0,-0.0135084353387355,60.0,10.31340217590332,0.0,-8.247622673707158e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,0.0001032254076562,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0001087013370124,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,8.028643787838519e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0001087013297365,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0005156322149559,288.1024475097656,294.1499938964844,295.4588623046875,294.26910400390625,296.9396057128906,295.50360107421875,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998572688549,1.7540575214525234e-08,0.0010998396901413,-0.0449698120355606,0.0,0.0,0.0,-0.0135084353387355,60.0,10.31340217590332,0.0,-8.247622673707158e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,0.000103091202618,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,0.0001085600160877,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,8.018205699045211e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,0.0001085600088117,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717346191406,0.0,0.0,0.0005149618373252,288.11309814453125,294.1499938964844,295.4321594238281,294.235595703125,296.9140625,295.4754943847656,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984276887029,1.737335786344829e-08,0.0010984103428199,-0.0445329174399375,0.0,0.0,0.0,-0.0134255401790142,60.0,10.208230018615724,0.0,-8.22619128371116e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,0.0001030667626764,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0001085342737496,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,8.016304491320625e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,0.0001085342664737,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0005148397176526,288.11456298828125,294.1499938964844,295.4286499023437,294.2313232421875,296.9105834960937,295.4718322753906,289.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098166918382,1.7342900449079934e-08,0.001098149572499,-0.0444533377885818,0.0,0.0,0.0,-0.0134104397147893,60.0,10.194433212280272,0.0,-8.222290404091839e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.000102981866803,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001084448740584,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,8.009701559785753e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001084448667825,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0005144156748428,288.12060546875,294.1499938964844,295.41424560546875,294.21435546875,296.89605712890625,295.4561767578125,289.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237118399293653e-08,0.0010972461896017,-0.0441769398748874,0.0,0.0,0.0,-0.0133580053225159,60.0,10.135562896728516,0.0,-8.208750301719192e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0001028692422551,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0001083262759493,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,8.000942034414038e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0001083262759493,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,0.0005138530978001,288.12664794921875,294.1499938964844,295.4003295898437,294.19873046875,296.8815612792969,295.44110107421875,289.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960584040731,1.7096787985337872e-08,0.0010960412910208,-0.0438102632761001,0.0,0.0,0.0,-0.0132884122431278,60.0,10.078658103942873,0.0,-8.190806255470306e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0001026000609272,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,0.0001080428119166,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.980005466379225e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,0.0001080428046407,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0005125084426254,288.1387023925781,294.1499938964844,295.3740539550781,294.1717529296875,296.85272216796875,295.4128112792969,289.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931921424344,1.6761379839635993e-08,0.001093175378628,-0.0429337732493877,0.0,0.0,0.0,-0.013122146949172,60.0,9.971131324768066,0.0,-8.147995345098026e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0001026000609272,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,0.0001080428119166,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.980005466379225e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,0.0001080428046407,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0005125084426254,288.1387023925781,294.1499938964844,295.3740539550781,294.1717529296875,296.85272216796875,295.4128112792969,289.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931921424344,1.6761379839635993e-08,0.001093175378628,-0.0429337732493877,0.0,0.0,0.0,-0.013122146949172,60.0,9.971131324768066,0.0,-8.147995345098026e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0001022794167511,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0001077051638276,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,7.95506639406085e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0001077051565516,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,0.0005109068006277,288.150634765625,294.1499938964844,295.3500061035156,294.1508178710937,296.8240966796875,295.3868103027344,289.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897762840613,1.6361859422886482e-08,0.0010897598695009,-0.0418896190822124,0.0,0.0,0.0,-0.0129240909591317,60.0,9.87166976928711,0.0,-8.09714748584156e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0001022794167511,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0001077051638276,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,7.95506639406085e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0001077051565516,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,0.0005109068006277,288.150634765625,294.1499938964844,295.3500061035156,294.1508178710937,296.8240966796875,295.3868103027344,289.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897762840613,1.6361859422886482e-08,0.0010897598695009,-0.0418896190822124,0.0,0.0,0.0,-0.0129240909591317,60.0,9.87166976928711,0.0,-8.09714748584156e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001019230185193,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001073298553819,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.927346450742334e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.000107329848106,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0005091265193186,288.1625366210937,294.1499938964844,295.3273010253906,294.1340026855469,296.79571533203125,295.3625793457031,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859791655093,1.5917784423891135e-08,0.0010859633330255,-0.0407288670539855,0.0,0.0,0.0,-0.0127039477229118,60.0,9.778406143188477,0.0,-8.040814947207765e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001019230185193,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001073298553819,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.927346450742334e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.000107329848106,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0005091265193186,288.1625366210937,294.1499938964844,295.3273010253906,294.1340026855469,296.79571533203125,295.3625793457031,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859791655093,1.5917784423891135e-08,0.0010859633330255,-0.0407288670539855,0.0,0.0,0.0,-0.0127039477229118,60.0,9.778406143188477,0.0,-8.040814947207765e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0001015447633108,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001069315403583,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,7.897926843725145e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001069315330823,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,0.0005072370404377,288.1743469238281,294.1499938964844,295.3050537109375,294.119140625,296.767578125,295.3395080566406,289.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819488670676,1.54464832036183e-08,0.0010819333838298,-0.0394967682659626,0.0,0.0,0.0,-0.0124703040346503,60.0,9.689395904541016,-0.0,-7.98124446532711e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0001015447633108,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001069315403583,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,7.897926843725145e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001069315330823,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,0.0005072370404377,288.1743469238281,294.1499938964844,295.3050537109375,294.119140625,296.767578125,295.3395080566406,289.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819488670676,1.54464832036183e-08,0.0010819333838298,-0.0394967682659626,0.0,0.0,0.0,-0.0124703040346503,60.0,9.689395904541016,-0.0,-7.98124446532711e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0001013509754557,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0001067274715751,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,7.882854697527364e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0001067274642991,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,0.0005062690470367,288.18023681640625,294.1499938964844,295.2940673828125,294.11236572265625,296.7535400390625,295.32818603515625,289.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798817966133,1.5205023018438624e-08,0.0010798666626214,-0.038865465670824,0.0,0.0,0.0,-0.0123505908995866,60.0,9.645505905151367,-0.0,-7.950810498869032e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,0.0001011489730444,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,0.0001065147516783,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.867142994655296e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,0.0001065147444023,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,0.0005052600172348,288.1861267089844,294.1499938964844,295.2832336425781,294.1060485839844,296.7395935058594,295.3172912597656,289.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953329241507163e-08,0.0010777143761515,-0.0382073558866977,0.0,0.0,0.0,-0.0122258160263299,60.0,9.603215217590332,-0.0,-7.919148714563563e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,0.0001007412793114,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,0.0001060854265233,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,7.835433643776923e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,0.0001060854192473,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0005032234475947,288.1978454589844,294.1499938964844,295.2618408203125,294.0946655273437,296.7117614746094,295.2956848144531,289.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445348028857552e-08,0.0010733725503087,-0.0368789732456207,0.0,0.0,0.0,-0.0119739966467022,60.0,9.51954174041748,-0.0,-7.855438610704368e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,0.0001007412793114,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,0.0001060854265233,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,7.835433643776923e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,0.0001060854192473,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0005032234475947,288.1978454589844,294.1499938964844,295.2618408203125,294.0946655273437,296.7117614746094,295.2956848144531,289.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445348028857552e-08,0.0010733725503087,-0.0368789732456207,0.0,0.0,0.0,-0.0119739966467022,60.0,9.51954174041748,-0.0,-7.855438610704368e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,0.0001003169600153,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,0.0001056386026903,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,7.80243135523051e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,0.0001056385954143,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0005011039320379,288.2094116210937,294.1499938964844,295.2408752441406,294.0848693847656,296.6844177246094,295.275146484375,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688655311241,1.3916661600887892e-08,0.0010688516777008,-0.03549624979496,0.0,0.0,0.0,-0.011711903847754,60.0,9.44142723083496,-0.0,-7.789404321556503e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,0.0001003169600153,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,0.0001056386026903,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,7.80243135523051e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,0.0001056385954143,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0005011039320379,288.2094116210937,294.1499938964844,295.2408752441406,294.0848693847656,296.6844177246094,295.275146484375,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688655311241,1.3916661600887892e-08,0.0010688516777008,-0.03549624979496,0.0,0.0,0.0,-0.011711903847754,60.0,9.44142723083496,-0.0,-7.789404321556503e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.989418322220443e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0001051933941198,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,7.76954839238897e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0001051933868438,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,0.0004989920416846,288.2209777832031,294.1499938964844,295.2203674316406,294.0765075683594,296.6571044921875,295.2548522949219,289.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389892750126364e-08,0.0010643475688993,-0.0341183356940746,0.0,0.0,0.0,-0.0114507637917995,60.0,9.363906860351562,-0.0,-7.723887307520273e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.989418322220443e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0001051933941198,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,7.76954839238897e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0001051933868438,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,0.0004989920416846,288.2209777832031,294.1499938964844,295.2203674316406,294.0765075683594,296.6571044921875,295.2548522949219,289.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389892750126364e-08,0.0010643475688993,-0.0341183356940746,0.0,0.0,0.0,-0.0114507637917995,60.0,9.363906860351562,-0.0,-7.723887307520273e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.948363003786652e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0001047610639943,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,7.737616397207603e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0001047610567184,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,0.0004969412693753,288.2319641113281,294.1499938964844,295.2010498046875,294.0697631835937,296.6313171386719,295.2362365722656,289.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599865345284,1.2878358823797953e-08,0.001059973728843,-0.0327800922095775,0.0,0.0,0.0,-0.01119717489928,60.0,9.294791221618652,-0.0,-7.66052892231528e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.94665242615156e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001047430559992,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,7.73628635215573e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001047430487233,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,0.0004968558205291,288.232421875,294.1499938964844,295.20025634765625,294.06951904296875,296.6302490234375,295.2354736328125,289.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598043445497,1.2857052311687768e-08,0.0010597915388643,-0.0327243469655513,0.0,0.0,0.0,-0.0111866127699613,60.0,9.291911125183104,-0.0,-7.657895650936555e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.925450285663828e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0001045197786879,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,7.719795394223183e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.000104519771412,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,0.0004957967321388,288.23809814453125,294.1499938964844,295.1903686523437,294.0664978027344,296.616943359375,295.2260131835937,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575453052297,1.2592876075245842e-08,0.0010575327323749,-0.0320331566035747,0.0,0.0,0.0,-0.0110556501895189,60.0,9.257217407226562,-0.0,-7.6252824499079e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.90419794106856e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0001042959847836,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,7.703265873715281e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0001042959847836,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,0.0004947351408191,288.2438049316406,294.1499938964844,295.1805725097656,294.0637512207031,296.6036071777344,295.2165222167969,289.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552813764661,1.2328088772051162e-08,0.0010552691528573,-0.0313403196632862,0.0,0.0,0.0,-0.0109243867918849,60.0,9.222280502319336,-0.0,-7.592664275080099e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.862140723271295e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0001038530972437,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,7.670554623473436e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0001038530972437,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,0.0004926343099214,288.255126953125,294.1499938964844,295.16131591796875,294.0591125488281,296.5771179199219,295.1978759765625,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804073274390705e-08,0.0010507878614589,-0.0299690570682287,0.0,0.0,0.0,-0.0106646073982119,60.0,9.154484748840332,-0.0,-7.528317524929663e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.862140723271295e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0001038530972437,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,7.670554623473436e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0001038530972437,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,0.0004926343099214,288.255126953125,294.1499938964844,295.16131591796875,294.0591125488281,296.5771179199219,295.1978759765625,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804073274390705e-08,0.0010507878614589,-0.0299690570682287,0.0,0.0,0.0,-0.0106646073982119,60.0,9.154484748840332,-0.0,-7.528317524929663e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.821131970966236e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001034212618833,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,7.63865900808014e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001034212546073,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,0.0004905858077108,288.266357421875,294.1499938964844,295.1424865722656,294.0555114746094,296.55096435546875,295.1798400878906,289.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464302031323,1.1293129098532972e-08,0.0010464189108461,-0.0286318436264991,0.0,0.0,0.0,-0.0104113109409809,60.0,9.090641975402832,-0.0,-7.465839502174276e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.821131970966236e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001034212618833,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,7.63865900808014e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001034212546073,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,0.0004905858077108,288.266357421875,294.1499938964844,295.1424865722656,294.0555114746094,296.55096435546875,295.1798400878906,289.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464302031323,1.1293129098532972e-08,0.0010464189108461,-0.0286318436264991,0.0,0.0,0.0,-0.0104113109409809,60.0,9.090641975402832,-0.0,-7.465839502174276e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,9.780564869288356e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0001029940685839,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,7.607106817886233e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0001029940613079,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,0.0004885594244115,288.277587890625,294.1499938964844,295.1240539550781,294.05279541015625,296.5248718261719,295.1620178222656,289.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421073529869,1.0787689852520543e-08,0.001042096526362,-0.0273088887333869,0.0,0.0,0.0,-0.0101607413962483,60.0,9.027962684631348,-0.0,-7.404290158774529e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,9.780564869288356e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0001029940685839,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,7.607106817886233e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0001029940613079,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,0.0004885594244115,288.277587890625,294.1499938964844,295.1240539550781,294.05279541015625,296.5248718261719,295.1620178222656,289.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421073529869,1.0787689852520543e-08,0.001042096526362,-0.0273088887333869,0.0,0.0,0.0,-0.0101607413962483,60.0,9.027962684631348,-0.0,-7.404290158774529e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.742343536345288e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001025915771606,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,7.577378710266203e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001025915698846,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0004866501840297,288.2886657714844,294.1499938964844,295.1060485839844,294.05084228515625,296.499267578125,295.1450500488281,289.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380347957834,1.0311476117408349e-08,0.0010380244348198,-0.0260623004287481,0.0,0.0,0.0,-0.0099246613681316,60.0,8.971043586730957,-0.0,-7.346532981955536e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.742343536345288e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001025915771606,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,7.577378710266203e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001025915698846,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0004866501840297,288.2886657714844,294.1499938964844,295.1060485839844,294.05084228515625,296.499267578125,295.1450500488281,289.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380347957834,1.0311476117408349e-08,0.0010380244348198,-0.0260623004287481,0.0,0.0,0.0,-0.0099246613681316,60.0,8.971043586730957,-0.0,-7.346532981955536e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
