time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,9.722901450004429e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0001023868462652,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,7.562257087556645e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0001023868389893,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492248535156,0.0,0.0,0.0004856790183112,288.2942199707031,294.1499938964844,295.0971984863281,294.0501403808594,296.4864196777344,295.13653564453125,289.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035964814946,1.006924676971721e-08,0.0010359548032283,-0.0254281647503376,0.0,0.0,0.0,-0.0098045859485864,60.0,8.942197799682617,-0.0,-7.317240857673823e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,9.70453256741166e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,0.0001021934076561,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,7.547970017185435e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,0.0001021934076561,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,0.0004847614327445,288.2997436523437,294.1499938964844,295.0884704589844,294.0495910644531,296.4737243652344,295.1282958984375,289.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340071748942,9.840383619064141e-09,0.0010339973960071,-0.0248289965093135,0.0,0.0,0.0,-0.0096911266446113,60.0,8.915122985839844,-0.0,-7.28961850882115e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.6687042969279e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.00010181612015,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,7.520103827118874e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.000101816112874,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,0.0004829717508982,288.3107604980469,294.1499938964844,295.0712890625,294.04888916015625,296.4484558105469,295.11199951171875,289.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301885195076,9.393989586214957e-09,0.0010301792062819,-0.0236602537333965,0.0,0.0,0.0,-0.009469823911786,60.0,8.862351417541504,-0.0,-7.235892951484858e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.6687042969279e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.00010181612015,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,7.520103827118874e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.000101816112874,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,0.0004829717508982,288.3107604980469,294.1499938964844,295.0712890625,294.04888916015625,296.4484558105469,295.11199951171875,289.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301885195076,9.393989586214957e-09,0.0010301792062819,-0.0236602537333965,0.0,0.0,0.0,-0.009469823911786,60.0,8.862351417541504,-0.0,-7.235892951484858e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.635263268137352e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001014639710774,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,7.494094461435452e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001014639638015,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,0.0004813013074453,288.3216552734375,294.1499938964844,295.05450439453125,294.0486755371094,296.42352294921875,295.0962829589844,289.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266255121678,8.977345977712048e-09,0.001026616548188,-0.022569315508008,0.0,0.0,0.0,-0.0092632761225104,60.0,8.813275337219238,-0.0,-7.185926165220735e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.635263268137352e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001014639710774,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,7.494094461435452e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001014639638015,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,0.0004813013074453,288.3216552734375,294.1499938964844,295.05450439453125,294.0486755371094,296.42352294921875,295.0962829589844,289.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266255121678,8.977345977712048e-09,0.001026616548188,-0.022569315508008,0.0,0.0,0.0,-0.0092632761225104,60.0,8.813275337219238,-0.0,-7.185926165220735e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.604609658708796e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0001011411659419,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.470252603525296e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0001011411659419,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0004797700676135,288.3324584960937,294.1499938964844,295.0381164550781,294.0487670898437,296.3990783691406,295.08123779296875,289.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233595967292,8.595427480884155e-09,0.0010233510984107,-0.0215692315250635,0.0,0.0,0.0,-0.0090739447623491,60.0,8.768451690673828,-0.0,-7.140275926076356e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.604609658708796e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0001011411659419,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.470252603525296e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0001011411659419,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0004797700676135,288.3324584960937,294.1499938964844,295.0381164550781,294.0487670898437,296.3990783691406,295.08123779296875,289.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233595967292,8.595427480884155e-09,0.0010233510984107,-0.0215692315250635,0.0,0.0,0.0,-0.0090739447623491,60.0,8.768451690673828,-0.0,-7.140275926076356e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.574384603183717e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000100822886452,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,7.446743984473869e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.0001008228791761,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004782602773047,288.3432312011719,294.1499938964844,295.02215576171875,294.04913330078125,296.3747863769531,295.06640625,289.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201400145888,8.218855818142856e-09,0.0010201317491009,-0.0205830857157707,0.0,0.0,0.0,-0.0088872658088803,60.0,8.725260734558105,-0.0,-7.095407283941314e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.574384603183717e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000100822886452,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,7.446743984473869e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.0001008228791761,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004782602773047,288.3432312011719,294.1499938964844,295.02215576171875,294.04913330078125,296.3747863769531,295.06640625,289.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201400145888,8.218855818142856e-09,0.0010201317491009,-0.0205830857157707,0.0,0.0,0.0,-0.0088872658088803,60.0,8.725260734558105,-0.0,-7.095407283941314e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,9.558779129292816e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,0.0001006585516734,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,7.434606231981888e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,0.0001006585516734,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.0004774807603098,288.3486022949219,294.1499938964844,295.0143127441406,294.0493469238281,296.3626403808594,295.0589904785156,289.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184772545471,8.0244291211784e-09,0.0010184692218899,-0.0200739055871963,0.0,0.0,0.0,-0.008790879510343,60.0,8.703224182128906,-0.0,-7.07229617091798e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,9.544635395286603e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,0.000100509612821,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,7.423605711665004e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,0.000100509605545,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004767742357216,288.35400390625,294.1499938964844,295.006591796875,294.0495910644531,296.3504333496094,295.0515441894531,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169701417908,7.848210969996217e-09,0.0010169623419642,-0.0196124035865068,0.0,0.0,0.0,-0.0087035205215215,60.0,8.681112289428711,-0.0,-7.051382766576354e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,9.51913752942346e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0001002411081572,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.403774361591786e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0001002411081572,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004755005938932,288.36474609375,294.1499938964844,294.9914245605469,294.05010986328125,296.32623291015625,295.0370483398437,289.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530537970978912e-09,0.0010142446262761,-0.0187804065644741,0.0,0.0,0.0,-0.0085460301488637,60.0,8.640243530273438,-0.0,-7.013759528717858e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,9.51913752942346e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0001002411081572,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.403774361591786e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0001002411081572,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004755005938932,288.36474609375,294.1499938964844,294.9914245605469,294.05010986328125,296.32623291015625,295.0370483398437,289.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530537970978912e-09,0.0010142446262761,-0.0187804065644741,0.0,0.0,0.0,-0.0085460301488637,60.0,8.640243530273438,-0.0,-7.013759528717858e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.496475831838325e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001000024712993,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,7.386148354271427e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001000024640234,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0004743685713037,288.3754272460937,294.1499938964844,294.97662353515625,294.0505065917969,296.3023376464844,295.0230712890625,289.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118378559127,7.248195377229649e-09,0.0010118306381627,-0.018040906637907,0.0,0.0,0.0,-0.0084060616791248,60.0,8.602689743041992,-0.0,-6.980403810530333e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.496475831838325e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001000024712993,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,7.386148354271427e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001000024640234,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0004743685713037,288.3754272460937,294.1499938964844,294.97662353515625,294.0505065917969,296.3023376464844,295.0230712890625,289.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118378559127,7.248195377229649e-09,0.0010118306381627,-0.018040906637907,0.0,0.0,0.0,-0.0084060616791248,60.0,8.602689743041992,-0.0,-6.980403810530333e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.477095591137186e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.979838796425612e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,7.371075480477884e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.979838796425612e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.0004734005196951,288.3860168457031,294.1499938964844,294.9622497558594,294.0507202148437,296.27880859375,295.009521484375,289.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097724152728,7.006745850191009e-09,0.0010097654303535,-0.0174084901809692,0.0,0.0,0.0,-0.0082863625138998,60.0,8.567760467529297,-0.0,-6.951943021249464e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.477095591137186e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.979838796425612e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,7.371075480477884e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.979838796425612e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.0004734005196951,288.3860168457031,294.1499938964844,294.9622497558594,294.0507202148437,296.27880859375,295.009521484375,289.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097724152728,7.006745850191009e-09,0.0010097654303535,-0.0174084901809692,0.0,0.0,0.0,-0.0082863625138998,60.0,8.567760467529297,-0.0,-6.951943021249464e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.459967986913398e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.961803152691572e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,7.357753929682076e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.961802425095811e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0004725449543911,288.39654541015625,294.1499938964844,294.9482421875,294.0506286621094,296.2556457519531,294.99639892578125,289.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079480707645,6.793356543965956e-09,0.0010079413186758,-0.0168495532125234,0.0,0.0,0.0,-0.0081805791705846,60.0,8.535455703735352,-0.0,-6.926838125309588e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.459967986913398e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.961803152691572e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,7.357753929682076e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.961802425095811e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0004725449543911,288.39654541015625,294.1499938964844,294.9482421875,294.0506286621094,296.2556457519531,294.99639892578125,289.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079480707645,6.793356543965956e-09,0.0010079413186758,-0.0168495532125234,0.0,0.0,0.0,-0.0081805791705846,60.0,8.535455703735352,-0.0,-6.926838125309588e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,9.4499446277041e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.951247193384916e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,7.349957013502717e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.951246465789154e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,0.000472044252092,288.4018249511719,294.1499938964844,294.94140625,294.0504150390625,296.2440185546875,294.98980712890625,289.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068808915093,6.6684719968179715e-09,0.001006874255836,-0.0165224317461252,0.0,0.0,0.0,-0.0081186722964048,60.0,8.519082069396973,-0.0,-6.912166128358876e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,9.441647853236644e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.942510951077566e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,7.343504694290459e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.942510223481804e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0004716298426501,288.4071044921875,294.1499938964844,294.93463134765625,294.05010986328125,296.2323608398437,294.9831848144531,289.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565110677314577e-09,0.0010059896158054,-0.0162516850978136,0.0,0.0,0.0,-0.0080674281343817,60.0,8.50244140625,-0.0,-6.900035032231244e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.428188059246168e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.928336658049376e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,7.333036046475172e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.928336658049376e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004709574859589,288.4176025390625,294.1499938964844,294.9214172363281,294.0491027832031,296.209228515625,294.97027587890625,289.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397415930337047e-09,0.0010045546805486,-0.0158124156296253,0.0,0.0,0.0,-0.0079842898994684,60.0,8.471166610717773,-0.0,-6.88037644636097e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.428188059246168e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.928336658049376e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,7.333036046475172e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.928336658049376e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004709574859589,288.4176025390625,294.1499938964844,294.9214172363281,294.0491027832031,296.209228515625,294.97027587890625,289.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397415930337047e-09,0.0010045546805486,-0.0158124156296253,0.0,0.0,0.0,-0.0079842898994684,60.0,8.471166610717773,-0.0,-6.88037644636097e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,9.417509863851592e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.917092393152416e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,7.324730540858582e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.917091665556654e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,0.0004704240709543,288.4280700683594,294.1499938964844,294.9085693359375,294.0474548339844,296.18634033203125,294.9576416015625,289.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003423705697,6.264379681653054e-09,0.0010034174192696,-0.0154639231041073,0.0,0.0,0.0,-0.0079183392226696,60.0,8.441696166992188,-0.0,-6.864799928507638e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,9.417509863851592e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.917092393152416e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,7.324730540858582e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.917091665556654e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,0.0004704240709543,288.4280700683594,294.1499938964844,294.9085693359375,294.0474548339844,296.18634033203125,294.9576416015625,289.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003423705697,6.264379681653054e-09,0.0010034174192696,-0.0154639231041073,0.0,0.0,0.0,-0.0079183392226696,60.0,8.441696166992188,-0.0,-6.864799928507638e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,9.409923222847284e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.90910266409628e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,7.318829739233479e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.90910266409628e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,0.0004700451099779,288.4385070800781,294.1499938964844,294.8961181640625,294.0450744628906,296.1637878417969,294.9452819824219,289.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002614852041,6.1698601783177764e-09,0.0010026086820289,-0.0152163244783878,0.0,0.0,0.0,-0.0078714797273278,60.0,8.413483619689941,-0.0,-6.853744594081945e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,9.409923222847284e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.90910266409628e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,7.318829739233479e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.90910266409628e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,0.0004700451099779,288.4385070800781,294.1499938964844,294.8961181640625,294.0450744628906,296.1637878417969,294.9452819824219,289.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002614852041,6.1698601783177764e-09,0.0010026086820289,-0.0152163244783878,0.0,0.0,0.0,-0.0078714797273278,60.0,8.413483619689941,-0.0,-6.853744594081945e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,9.405136370332912e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,9.904062608256936e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,7.315106631722301e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,9.904061880661176e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,0.0004698059929069,288.4488830566406,294.1499938964844,294.884033203125,294.0418395996094,296.1416015625,294.9332275390625,289.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105185762,6.1102261028622715e-09,0.0010020990157499,-0.0150601081550121,0.0,0.0,0.0,-0.0078419176861643,60.0,8.386505126953125,-0.0,-6.846773459301404e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,9.405136370332912e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,9.904062608256936e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,7.315106631722301e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,9.904061880661176e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,0.0004698059929069,288.4488830566406,294.1499938964844,294.884033203125,294.0418395996094,296.1416015625,294.9332275390625,289.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105185762,6.1102261028622715e-09,0.0010020990157499,-0.0150601081550121,0.0,0.0,0.0,-0.0078419176861643,60.0,8.386505126953125,-0.0,-6.846773459301404e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,9.4012517365627e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.89997133729048e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,7.312085654120892e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.89997133729048e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0004696119576692,288.4540710449219,294.1499938964844,294.87811279296875,294.0398864746094,296.1304626464844,294.9271850585937,289.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016923770308,6.061829704862021e-09,0.0010016863234341,-0.0149333281442523,0.0,0.0,0.0,-0.0078179305419325,60.0,8.373028755187988,-0.0,-6.841118960210224e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.399142436450349e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.897750715026632e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,7.310444925678894e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.89774998743087e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,0.000469506601803,288.4592590332031,294.1499938964844,294.872314453125,294.0376892089844,296.11932373046875,294.9211120605469,289.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035550281779933e-09,0.0010014611762017,-0.0148644866421818,0.0,0.0,0.0,-0.0078049008734524,60.0,8.359404563903809,-0.0,-6.83804941559174e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.397832036484032e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.89637046586722e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,7.309425564017147e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.89637046586722e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,0.0004694411472883,288.4696350097656,294.1499938964844,294.8609619140625,294.032470703125,296.0971984863281,294.9091796875,289.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019225118336635e-09,0.0010013203136622,-0.0148217221722006,0.0,0.0,0.0,-0.0077968016266822,60.0,8.332714080810547,-0.0,-6.836143029431696e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.397832036484032e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.89637046586722e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,7.309425564017147e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.89637046586722e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,0.0004694411472883,288.4696350097656,294.1499938964844,294.8609619140625,294.032470703125,296.0971984863281,294.9091796875,289.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019225118336635e-09,0.0010013203136622,-0.0148217221722006,0.0,0.0,0.0,-0.0077968016266822,60.0,8.332714080810547,-0.0,-6.836143029431696e-08,0.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,9.399546252097934e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,9.8981756309513e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,7.310758519452065e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,9.89817490335554e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.233642578125,0.0,0.050000000745058,0.0004695267416536,288.47998046875,284.95001220703125,294.8500061035156,294.0260925292969,296.0753173828125,294.8974304199219,289.6578063964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015093721449,6.0405822566167444e-09,0.0010015033185482,-0.0148776685819029,0.0,0.0,0.0,-0.0078073912300169,60.0,8.306509017944336,-0.0,-6.838637034434214e-08,1.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,9.399546252097934e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,9.8981756309513e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,7.310758519452065e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.050000000745058,9.89817490335554e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.233642578125,0.0,0.050000000745058,0.0004695267416536,288.47998046875,284.95001220703125,294.8500061035156,294.0260925292969,296.0753173828125,294.8974304199219,289.6578063964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015093721449,6.0405822566167444e-09,0.0010015033185482,-0.0148776685819029,0.0,0.0,0.0,-0.0078073912300169,60.0,8.306509017944336,-0.0,-6.838637034434214e-08,1.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.6341828107833862,0.050000000745058,0.040677536278963,298.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.6341828107833862,0.050000000745058,0.0428354069590568,298.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.6341828107833862,0.050000000745058,0.0316380858421325,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.6341828107833862,0.050000000745058,0.0428354069590568,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.21270751953125,0.6341828107833862,0.050000000745058,0.203192725777626,289.38623046875,284.95001220703125,294.8446960449219,294.0226745605469,297.3612670898437,297.7951354980469,289.8387756347656,1.0,0.1096924617886543,0.1857151538133621,0.1857151538133621,1.0,1.0,-0.4334121346473694,0.0168951787054538,0.4165169596672058,-0.1004425510764122,0.0,0.0,0.0,10.243562698364258,60.0,1072.3614501953125,0.0,12.228976249694824,1.0,281.062744140625,283.7821044921875,300.9421691894531,303.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.279164285397112e-21,4.639582142698557e-21,4.639582142698557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.6326343417167664,0.050000000745058,0.0452300645411014,298.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.6326343417167664,0.050000000745058,0.0476294346153736,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.6326343417167664,0.050000000745058,0.0351789370179176,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.6326343417167664,0.050000000745058,0.0476294346153736,298.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.6326343417167664,0.050000000745058,0.2259335219860077,290.3426513671875,284.95001220703125,294.83953857421875,294.01934814453125,297.5296325683594,298.4895935058594,290.8907775878906,1.0,0.1210710853338241,0.3714303076267242,0.3714303076267242,1.0,1.0,-0.4819335639476776,0.075966790318489,0.4059667885303497,-0.0535070598125457,1.0,1.0,0.0,12.527717590332031,60.0,7503.75390625,0.0,16.673114776611328,1.0,281.13427734375,288.1947021484375,300.9859924316406,303.28033447265625,293.1499938964844,293.1499938964844,283.1499938964844,2534.601318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1162593439221382,1.0,0.0,0.0,0.5753433108329773,0.5753588080406189,2.375697647494235e-07,2.9042835235595703,2.9042739868164062,9.622041943657678e-06,0.0,0.0,-0.0,5096.12109375,0.0,12.667394638061523,1254.4508056640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
