time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0456763356924057,298.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0480993837118148,298.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0355260409414768,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0480993837118148,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.2281627655029297,287.16534423828125,284.95001220703125,294.82977294921875,294.0130920410156,297.0181884765625,298.4563903808594,286.330322265625,1.0,0.1405512690544128,0.7428606152534485,0.7428606152534485,1.0,1.0,-0.4866911768913269,0.1984490007162094,0.2882421910762787,0.0673663765192031,1.0,1.0,0.0,20.070804595947266,60.0,15121.3896484375,0.0,23.171545028686523,1.0,282.3128356933594,286.10162353515625,298.95635986328125,301.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,2704.547607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996120572090149,1.0,0.0,0.0,1.0953965187072754,1.0953985452651978,8.027857489878444e-08,3.689663648605346,3.6896562576293945,7.322905730688944e-06,0.0,0.0,-0.0,5548.66015625,0.0,40.248905181884766,1683.5316162109375,0.0,926.6420288085938,0.2804285585880279,1.0,0.0,3.0,1.0,0.0
17733840,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0456763356924057,298.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0480993837118148,298.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0355260409414768,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.0480993837118148,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.5717377662658691,0.050000000745058,0.2281627655029297,287.16534423828125,284.95001220703125,294.82977294921875,294.0130920410156,297.0181884765625,298.4563903808594,286.330322265625,1.0,0.1405512690544128,0.7428606152534485,0.7428606152534485,1.0,1.0,-0.4866911768913269,0.1984490007162094,0.2882421910762787,0.0673663765192031,1.0,1.0,0.0,20.070804595947266,60.0,15121.3896484375,0.0,23.171545028686523,1.0,282.3128356933594,286.10162353515625,298.95635986328125,301.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,2704.547607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996120572090149,1.0,0.0,0.0,1.0953965187072754,1.0953985452651978,8.027857489878444e-08,3.689663648605346,3.6896562576293945,7.322905730688944e-06,0.0,0.0,-0.0,5548.66015625,0.0,40.248905181884766,1683.5316162109375,0.0,926.6420288085938,0.2804285585880279,1.0,0.0,3.0,1.0,0.0
17733900,298.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498776435852051,0.050000000745058,0.0458133816719055,298.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498776435852051,0.050000000745058,0.0482436977326869,298.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498776435852051,0.050000000745058,0.0356326289474964,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498776435852051,0.050000000745058,0.0482436977326869,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498776435852051,0.050000000745058,0.228847324848175,285.8805847167969,284.95001220703125,294.8251647949219,294.0101318359375,296.8970947265625,298.41522216796875,285.5118713378906,1.0,0.1489468812942505,0.9285757541656494,0.9285757541656494,1.0,1.0,-0.4881514310836792,0.2073560804128646,0.2807953357696533,0.0759612098336219,1.0,1.0,0.0,23.73418235778809,60.0,14121.7353515625,0.0,26.31951904296875,1.0,282.69805908203125,285.2702331542969,297.7467346191406,299.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,4154.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076747179031372,1.0,0.0,0.0,1.357569694519043,1.3575729131698608,1.2298129092869206e-07,3.689865827560425,3.6898584365844727,7.321492375922389e-06,0.0,0.0,-0.0,4990.98193359375,0.0,76.58659362792969,1683.568359375,0.0,972.370849609375,0.3415847420692444,1.0,0.0,3.0,1.0,0.0
17733960,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.5330328345298767,0.050000000745058,0.045944157987833,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.5330328345298767,0.050000000745058,0.0483814105391502,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.5330328345298767,0.050000000745058,0.0357343442738056,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.5330328345298767,0.050000000745058,0.0483814105391502,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.5330328345298767,0.050000000745058,0.2295005768537521,285.3580627441406,284.95001220703125,294.8207092285156,294.0072937011719,296.8320617675781,298.3749694824219,285.2331848144531,1.0,0.1565037965774536,0.9428606033325196,0.9428606033325196,0.800000011920929,1.0,-0.4895451962947845,0.2141964435577392,0.2753487527370453,0.0825318545103073,1.0,1.0,0.0,27.233097076416016,60.0,13684.0732421875,0.0,29.34656143188477,1.0,282.93365478515625,285.0161437988281,297.0592956542969,298.6291198730469,293.1499938964844,293.1499938964844,283.1499938964844,5655.43115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575152575969696,1.0,0.0,0.0,1.5840060710906982,1.584010362625122,1.674199410217625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4998.7998046875,0.0,121.65656280517578,1683.569091796875,0.0,799.690185546875,0.3994585573673248,1.0,0.0,3.0,1.0,0.0
17734020,298.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.0461813285946846,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.04863116517663,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.0359188131988048,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.04863116517663,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.2306853085756302,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.0023498535156,298.30499267578125,285.02850341796875,1.0,0.169344425201416,0.9714303016662598,0.9714303016662598,0.4000000059604645,1.0,-0.492071121931076,0.3530199825763702,0.1390511393547058,0.2203337401151657,0.9792566895484924,0.9792566895484924,0.0,33.59618377685547,60.0,13507.2109375,0.0,34.91490173339844,1.0,283.11474609375,284.7561950683594,296.6190795898437,297.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,9145.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840933978557586,1.0,0.0,0.0,1.9911454916000368,1.991152286529541,2.645448944349482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5261.1962890625,0.0,242.4965667724609,1683.569091796875,0.0,460.4632568359375,0.4987332820892334,1.0,0.0,3.0,1.0,0.0
17734080,298.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.0461813285946846,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.04863116517663,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.0359188131988048,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.04863116517663,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101802945137024,0.050000000745058,0.2306853085756302,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.0023498535156,298.30499267578125,285.02850341796875,1.0,0.169344425201416,0.9714303016662598,0.9714303016662598,0.4000000059604645,1.0,-0.492071121931076,0.3530199825763702,0.1390511393547058,0.2203337401151657,0.9792566895484924,0.9792566895484924,0.0,33.59618377685547,60.0,13507.2109375,0.0,34.91490173339844,1.0,283.11474609375,284.7561950683594,296.6190795898437,297.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,9145.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840933978557586,1.0,0.0,0.0,1.9911454916000368,1.991152286529541,2.645448944349482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5261.1962890625,0.0,242.4965667724609,1683.569091796875,0.0,460.4632568359375,0.4987332820892334,1.0,0.0,3.0,1.0,0.0
17734140,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5005379915237427,0.050000000745058,0.0463135316967964,298.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5005379915237427,0.050000000745058,0.0487703792750835,298.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5005379915237427,0.050000000745058,0.0360216349363327,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5005379915237427,0.050000000745058,0.0487703792750835,297.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5005379915237427,0.050000000745058,0.2313456833362579,284.9364013671875,284.95001220703125,294.8073425292969,293.99884033203125,295.06085205078125,298.2674865722656,284.8754272460937,1.0,0.1760901659727096,0.9895585179328918,0.9895585179328918,0.1461892873048782,1.0,-0.4934852123260498,0.4705086648464203,0.0229765512049198,0.3371056020259857,0.9107758402824402,0.9107758402824402,0.0,37.1505126953125,60.0,13335.900390625,-0.0,38.058101654052734,1.0,283.14093017578125,284.6089172363281,296.6483459472656,297.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,12163.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396855533123016,1.0,0.0,0.0,2.194824695587158,2.194833278656006,3.214349248992221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5268.92919921875,0.0,329.5140686035156,1683.569091796875,0.0,352.2418212890625,0.5466569662094116,1.0,0.0,3.0,1.0,0.0
17734200,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960413575172424,0.050000000745058,0.046383548527956,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960413575172424,0.050000000745058,0.0488441102206707,298.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960413575172424,0.050000000745058,0.0360760949552059,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960413575172424,0.050000000745058,0.0488441102206707,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960413575172424,0.050000000745058,0.2316954284906387,284.8533020019531,284.95001220703125,294.8045959472656,293.99713134765625,294.8251953125,298.24786376953125,284.8056030273437,1.0,0.1795271635055542,1.0,1.0,0.0,1.0,-0.4942278265953064,0.4942257106304168,2.131067731170333e-06,0.3606445789337158,0.8410550951957703,0.8410550951957703,0.0,39.02774810791016,60.0,13232.236328125,-0.0,39.718631744384766,1.0,283.1459350585937,284.5598449707031,296.7027893066406,297.8730163574219,293.1499938964844,293.1499938964844,283.1499938964844,14914.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421794444322586,1.0,0.0,0.0,2.249231100082397,2.249240636825561,3.375682240402967e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5272.69140625,0.0,364.5033264160156,1683.569091796875,0.0,315.8525390625,0.5594589710235596,1.0,0.0,3.0,1.0,0.0
17734260,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.4879438579082489,0.050000000745058,0.0465224869549274,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.4879438579082489,0.050000000745058,0.0489904209971427,298.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.4879438579082489,0.050000000745058,0.0361841581761837,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.4879438579082489,0.050000000745058,0.0489904209971427,297.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.4879438579082489,0.050000000745058,0.2323894500732422,284.7746276855469,284.95001220703125,294.79888916015625,293.9935913085937,294.7996826171875,298.20916748046875,284.7814025878906,1.0,0.1861162185668945,1.0,1.0,0.0,1.0,-0.4957078099250793,0.4957074522972107,3.577750362637744e-07,0.3620651662349701,0.7077322006225586,0.7077322006225586,0.0,42.746429443359375,60.0,12970.7958984375,-0.0,43.01426696777344,1.0,283.1493225097656,284.5997009277344,296.8323059082031,297.9615173339844,293.1499938964844,293.1499938964844,283.1499938964844,23003.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986033201217651,1.0,0.0,0.0,2.1150968074798584,2.1151068210601807,2.985065634675266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5126.298828125,0.0,345.6551208496094,1683.569091796875,0.0,273.2323913574219,0.5455018877983093,1.0,0.0,3.0,1.0,0.0
17734320,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.486289918422699,0.050000000745058,0.0465524829924106,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.486289918422699,0.050000000745058,0.0490220077335834,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.486289918422699,0.050000000745058,0.0362074859440326,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.486289918422699,0.050000000745058,0.0490220077335834,297.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.486289918422699,0.050000000745058,0.2325392961502075,284.781982421875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2008972167969,284.7980041503906,1.0,0.1875062733888626,1.0,1.0,0.0,1.0,-0.4960274696350097,0.4960271120071411,3.580429677185748e-07,0.3623849749565124,0.6904879808425903,0.6904879808425903,0.0,43.549434661865234,48.0,12921.58984375,-0.0,43.72843170166016,1.0,283.1495361328125,284.63232421875,296.8587341308594,297.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,24279.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395724207162857,1.0,0.0,0.0,2.057650327682495,2.0576603412628174,2.825117917382159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5102.994140625,0.0,328.83251953125,1683.569091796875,0.0,268.2341613769531,0.5330528616905212,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840073883533478,0.050000000745058,0.0465944409370422,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840073883533478,0.050000000745058,0.0490661896765232,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840073883533478,0.050000000745058,0.0362401232123374,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840073883533478,0.050000000745058,0.0490661896765232,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840073883533478,0.050000000745058,0.232748880982399,284.883056640625,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.1656188964844,284.9093017578125,1.0,0.1889649182558059,1.0,1.0,0.0,1.0,-0.4964748919010162,0.4964745342731476,3.586214916140307e-07,0.3631506860256195,0.6807444095611572,0.6807444095611572,0.0,44.675872802734375,48.0,12870.322265625,-0.0,44.73159790039063,1.0,283.1499328613281,284.7862854003906,296.9573974609375,298.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,22924.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909822702407837,1.0,0.0,0.0,1.868809938430786,1.868818640708924,2.330363599867269e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5131.57275390625,0.0,257.44976806640625,1683.569091796875,0.0,260.1210021972656,0.4955612123012543,1.0,0.0,3.0,1.0,0.0
17734440,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.4840544462203979,0.050000000745058,0.0465935729444026,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.4840544462203979,0.050000000745058,0.0490652732551097,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.4840544462203979,0.050000000745058,0.0362394452095031,298.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.4840544462203979,0.050000000745058,0.0490652732551097,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.4840544462203979,0.050000000745058,0.2327445447444915,284.88726806640625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1643371582031,284.9124755859375,1.0,0.1889121532440185,1.0,1.0,0.0,1.0,-0.4964656233787536,0.496465265750885,3.586221453133476e-07,0.363162636756897,0.6819418668746948,0.6819418668746948,0.0,44.65279769897461,36.0,12874.6806640625,-0.0,44.71101760864258,1.0,283.1499328613281,284.7891540527344,296.96063232421875,298.0888366699219,293.1499938964844,293.1499938964844,283.1499938964844,22748.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911125361919403,1.0,0.0,0.0,1.8670985698699951,1.8671072721481323,2.3260973591732181e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5136.412109375,0.0,256.2266845703125,1683.569091796875,0.0,260.34197998046875,0.4918641448020935,1.0,0.0,3.0,1.0,0.0
17734500,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852562248706817,0.050000000745058,0.0465714149177074,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852562248706817,0.050000000745058,0.0490419417619705,298.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852562248706817,0.050000000745058,0.0362222120165824,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852562248706817,0.050000000745058,0.0490419417619705,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852562248706817,0.050000000745058,0.2326338589191436,284.9296264648437,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1495056152344,284.94384765625,1.0,0.1877359300851822,1.0,1.0,0.0,1.0,-0.4962296485900879,0.4962292909622192,3.5852855262419325e-07,0.3632250130176544,0.6968885660171509,0.6968885660171509,0.0,44.06271362304688,36.0,12890.6083984375,-0.0,44.18510055541992,1.0,283.14996337890625,284.8206481933594,296.9943542480469,298.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,20404.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937209248542785,1.0,0.0,0.0,1.8404037952423096,1.840411901473999,2.260058380443297e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5165.84912109375,0.0,238.9870147705078,1683.569091796875,0.0,264.7891540527344,0.4840274453163147,1.0,0.0,3.0,1.0,0.0
17734560,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878068566322326,0.050000000745058,0.0465249493718147,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878068566322326,0.050000000745058,0.0489930137991905,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878068566322326,0.050000000745058,0.0361860729753971,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878068566322326,0.050000000745058,0.0489930137991905,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878068566322326,0.050000000745058,0.2324017584323883,284.9498596191406,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366577148437,284.9547424316406,1.0,0.1854277998208999,1.0,1.0,0.0,1.0,-0.4957345426082611,0.4957341849803924,3.58216453832938e-07,0.3631007075309753,0.7076864838600159,0.7076864838600159,0.0,42.82260894775391,25.0,12904.0498046875,-0.0,43.0815315246582,1.0,283.1499938964844,284.8267822265625,297.0140075683594,298.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19092.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397830456495285,1.0,0.0,0.0,1.8389321565628047,1.8389400243759155,2.256445270631957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5183.85791015625,0.0,233.5918426513672,1683.569091796875,0.0,271.88507080078125,0.4808696508407593,1.0,0.0,3.0,1.0,0.0
17734620,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942773282527923,0.050000000745058,0.0464124791324138,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942773282527923,0.050000000745058,0.0488745756447315,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942773282527923,0.050000000745058,0.0360985957086086,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942773282527923,0.050000000745058,0.0488745756447315,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942773282527923,0.050000000745058,0.2318399548530578,284.95562744140625,284.95001220703125,294.7815856933594,293.98297119140625,294.7821350097656,298.1188049316406,284.95477294921875,1.0,0.179887592792511,1.0,1.0,0.0,1.0,-0.4945363998413086,0.4945360422134399,3.573808271539747e-07,0.3626215755939483,0.7137776613235474,0.7137776613235474,0.0,39.81912612915039,25.0,12881.4765625,-0.0,40.41764831542969,1.0,283.1499938964844,284.8250732421875,297.0189208984375,298.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18300.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042257964611053,1.0,0.0,0.0,1.838398575782776,1.838406324386597,2.2551360245870453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5177.9052734375,0.0,230.4471740722656,1683.569091796875,0.0,283.1630554199219,0.4789265692234039,1.0,0.0,3.0,1.0,0.0
17734680,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960966110229492,0.050000000745058,0.0463826432824134,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960966110229492,0.050000000745058,0.0488431602716445,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4970962703227997,0.1550753116607666,0.0362801179289817,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960966110229492,0.050000000745058,0.0488431602716445,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960966110229492,0.050000000745058,0.231690913438797,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1155090332031,284.9539794921875,1.0,0.1784213483333587,1.0,1.0,0.0,1.0,-0.4944589734077453,0.4944586157798767,3.573328797301656e-07,0.3626038730144501,0.7139397263526917,0.7139397263526917,0.0,39.02347946166992,43.0,12874.33203125,-0.0,39.74045181274414,1.0,283.1499938964844,284.8245849609375,297.01641845703125,298.1878967285156,293.1499938964844,293.1499938964844,283.1499938964844,18255.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052183330059051,1.0,0.0,0.0,1.8376888036727903,1.8376964330673216,2.253394910667339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5174.0234375,0.0,230.06491088867188,1683.569091796875,0.0,284.940673828125,0.4786705374717712,1.0,0.0,3.0,1.0,0.0
17734740,298.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057682394981384,0.050000000745058,0.0462386235594749,298.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057682394981384,0.1466026753187179,0.0486914962530136,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7466909289360046,0.1530891060829162,0.1061654165387153,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057682394981384,0.050000000745058,0.0486914962530136,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057682394981384,0.050000000745058,0.230971485376358,285.03662109375,284.95001220703125,294.7780456542969,293.9808654785156,294.7784729003906,298.0824279785156,285.1009826660156,1.0,0.1801401674747467,1.0,1.0,0.0,1.0,-0.5769402980804443,0.5769398808479309,4.310944348162593e-07,0.4253779649734497,0.779167652130127,0.779167652130127,0.0,35.836402893066406,43.0,14539.640625,-0.0,46.14766311645508,1.0,283.1499938964844,284.9826965332031,297.02178955078125,298.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,16059.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101366400718689,1.0,0.0,0.0,1.886242389678955,1.8862500190734863,2.3740420829199138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5387.96728515625,0.0,236.5131225585937,1683.569091796875,0.0,293.8648376464844,0.4860736131668091,1.0,0.0,3.0,1.0,0.0
17734800,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.5160361528396606,0.050000000745058,0.0461111851036548,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.718961775302887,0.1475121974945068,0.1203415021300315,298.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7627307176589966,0.151123821735382,0.1071711853146553,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.5160361528396606,0.050000000745058,0.0485573001205921,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.5160361528396606,0.050000000745058,0.230334922671318,285.147216796875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0498352050781,285.2121887207031,1.0,0.1833547949790954,1.0,1.0,0.0,1.0,-0.6629115343093872,0.6629109978675842,5.141185965840123e-07,0.4902026653289795,0.8872573375701904,0.8872573375701904,0.0,33.154598236083984,46.0,16299.580078125,-0.0,54.039337158203125,1.0,283.1499938964844,285.05914306640625,297.0509948730469,298.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,12662.2373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171240031719208,1.0,0.0,0.0,2.011373281478882,2.011380672454834,2.699471224332229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5471.4755859375,0.0,263.692626953125,1683.569091796875,0.0,306.8949890136719,0.5068845152854919,1.0,0.0,3.0,1.0,0.0
17734860,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117908120155334,0.050000000745058,0.0461607128381729,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.744393527507782,0.143136516213417,0.1376679986715316,297.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7557973265647888,0.151820883154869,0.1066232323646545,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117908120155334,0.1432268619537353,0.0486094541847705,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117908120155334,0.050000000745058,0.2305823266506195,285.2947692871094,284.95001220703125,294.7737731933594,293.97833251953125,294.7740478515625,297.97918701171875,285.2825927734375,1.0,0.1877404004335403,1.0,1.0,0.0,1.0,-0.6836050748825073,0.6836045384407043,5.358489261197974e-07,0.5070910453796387,1.0,1.0,0.0,34.67350387573242,46.0,17407.12890625,-0.0,58.56633377075195,1.0,283.1499938964844,285.0163269042969,297.1422119140625,298.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,11381.3017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446024090051651,1.0,0.0,0.0,2.2471179962158203,2.247126579284668,3.369342209680326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5563.66943359375,0.0,347.3294982910156,1683.569091796875,0.0,366.01165771484375,0.5560751557350159,1.0,0.0,3.0,1.0,0.0
17734920,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.5186382532119751,0.050000000745058,0.0460821948945522,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7517363429069519,0.1427215337753296,0.1369176805019378,297.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.7655444145202637,0.1525647342205047,0.1069032773375511,297.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.6471871733665466,0.1443091779947281,0.0876246318221092,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.5186382532119751,0.050000000745058,0.230190098285675,285.28125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96746826171875,285.277099609375,1.0,0.1894071847200393,1.0,1.0,0.0,1.0,-0.7293042540550232,0.7293036580085754,5.835257752551115e-07,0.5407410860061646,1.0,1.0,0.0,32.97623443603516,64.0,18054.998046875,-0.0,63.05880737304688,1.0,283.1499938964844,285.0166015625,297.14923095703125,298.617919921875,293.1499938964844,293.1499938964844,283.1499938964844,11774.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532854855060577,1.0,0.0,0.0,2.2856252193450928,2.285634279251098,3.485807553715859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5580.17822265625,0.0,365.4920959472656,1683.569091796875,0.0,382.4123840332031,0.5683603882789612,1.0,0.0,3.0,1.0,0.0
17734980,297.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.7189064621925354,0.1433319300413131,0.1073426008224487,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7623252272605896,0.1429970115423202,0.1361078023910522,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.7839139103889465,0.156535193324089,0.1092066466808319,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7587571740150452,0.1393943130970001,0.134182870388031,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.5283420085906982,0.050000000745058,0.2297033965587616,285.4034423828125,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.90509033203125,285.4432373046875,1.0,0.2010088264942169,1.0,1.0,0.0,1.0,-0.8598611950874329,0.8598604798316956,7.342153480749403e-07,0.6396645307540894,1.0,1.0,0.0,31.639686584472656,64.0,20810.5703125,-0.0,82.56293487548828,1.0,283.1499938964844,285.1556701660156,297.16265869140625,298.7875061035156,293.1499938964844,293.1499938964844,283.1499938964844,13505.0908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826232194900512,1.0,0.0,0.0,2.447782039642334,2.447792291641236,3.997963631263701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5725.630859375,0.0,448.9358520507813,1683.569091796875,0.0,456.3959045410156,0.604918360710144,1.0,0.0,3.0,1.0,0.0
17735040,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.7471517324447632,0.1401998251676559,0.123570367693901,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.7586471438407898,0.1434763222932815,0.1364281475543975,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.7815214395523071,0.157842680811882,0.11009381711483,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.752841055393219,0.1383725255727768,0.1332443952560424,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.5248900055885315,0.050000000745058,0.2298663705587387,285.4665832519531,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8793334960937,285.5065002441406,1.0,0.204945296049118,1.0,1.0,0.0,1.0,-0.8798834681510925,0.8798826932907104,7.59460363042308e-07,0.6553308367729187,1.0,1.0,0.0,32.72420120239258,52.0,21414.212890625,-0.0,87.85267639160156,1.0,283.1499938964844,285.1994323730469,297.1667175292969,298.8440246582031,293.1499938964844,293.1499938964844,283.1499938964844,13909.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913722574710846,1.0,0.0,0.0,2.4841232299804688,2.4841339588165283,4.117557352856238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5768.4287109375,0.0,469.2298278808594,1683.569091796875,0.0,481.1548767089844,0.6166594624519348,1.0,0.0,3.0,1.0,0.0
17735100,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7363699078559875,0.1341441571712494,0.1240751966834068,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7485130429267883,0.1449030935764312,0.1376444846391677,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7733107805252075,0.1608696281909942,0.1122472286224365,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7379388809204102,0.1371341347694397,0.1315567940473556,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.5150637626647949,0.050000000745058,0.2303848415613174,285.5342102050781,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8340759277344,285.531494140625,1.0,0.2092749625444412,1.0,1.0,0.0,1.0,-0.8831495642662048,0.8831487894058228,7.639750947419088e-07,0.6584491729736328,1.0,1.0,0.0,35.536651611328125,52.0,21808.005859375,-0.0,92.69200134277344,1.0,283.1499938964844,285.1790771484375,297.16815185546875,298.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,14997.2802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109147429466248,1.0,0.0,0.0,2.5794684886932373,2.579479932785034,4.439702081526775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5802.36767578125,0.0,525.3599243164062,1683.569091796875,0.0,541.562744140625,0.6371030211448669,1.0,0.0,3.0,1.0,0.0
17735160,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.7228076457977295,0.1308132708072662,0.1202809587121009,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7442444562911987,0.1465605348348617,0.1391758173704147,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.770641028881073,0.1638127118349075,0.1143824607133865,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7302394509315491,0.1368424892425537,0.1309206634759903,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.5096790790557861,0.050000000745058,0.230708822607994,285.50543212890625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274230957031,285.49444580078125,1.0,0.2118141502141952,1.0,1.0,0.0,1.0,-0.8826204538345337,0.8826197385787964,7.636326699866913e-07,0.6585763096809387,1.0,1.0,0.0,37.26780319213867,40.0,21875.93359375,-0.0,95.1888427734375,1.0,283.1499938964844,285.1300048828125,297.138916015625,298.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,15841.4130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258681178092957,1.0,0.0,0.0,2.6510684490203857,2.65108060836792,4.689593708917528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5800.43115234375,0.0,570.3338623046875,1683.569091796875,0.0,592.9898681640625,0.6573026776313782,1.0,0.0,3.0,1.0,0.0
17735220,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.7153283357620239,0.1289896816015243,0.1174240261316299,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7467557191848755,0.1494814455509185,0.1418952047824859,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.7758095264434814,0.1684428751468658,0.1176878064870834,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.728644847869873,0.1374391317367553,0.1311312913894653,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.5081087350845337,0.1216382756829261,0.2308093458414077,285.44317626953125,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7618408203125,285.4350891113281,1.0,0.2129125595092773,1.0,1.0,0.0,1.0,-0.886793851852417,0.8867930769920349,7.694650321354857e-07,0.6626277565956116,1.0,1.0,0.0,37.86006546020508,40.0,22064.47265625,-0.0,96.90579223632812,1.0,283.1499938964844,285.0561218261719,297.06475830078125,298.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,17346.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392374396324158,1.0,0.0,0.0,2.7741143703460693,2.774127721786499,5.135019023327914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5795.3955078125,0.0,653.490966796875,1683.569091796875,0.0,643.1490478515625,0.684357225894928,1.0,0.0,3.0,1.0,0.0
17735280,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.7648442387580872,0.1291388422250747,0.116873875260353,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8031492829322815,0.1502434760332107,0.1420716494321823,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.8339831233024597,0.1695211380720138,0.1180558428168296,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.7808998227119446,0.137817844748497,0.1308903396129608,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.6469998359680176,0.1219670176506042,0.3540990352630615,285.4410705566406,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.731689453125,285.4750366210937,1.0,0.2152909189462661,1.0,1.0,0.0,1.0,-1.0347152948379517,1.0347143411636353,9.69293637353985e-07,0.7710370421409607,1.0,1.0,0.0,28.522048950195312,58.0,24012.259765625,-0.0,113.36644744873048,1.0,283.1499938964844,285.123291015625,297.0506591796875,298.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,17597.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407312512397766,1.0,0.0,0.0,2.7941105365753174,2.794123888015747,5.20931337177899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5844.71728515625,0.0,667.724365234375,1683.569091796875,0.0,649.0117797851562,0.6921573877334595,1.0,0.0,3.0,1.0,0.0
17735340,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.8563207983970642,0.132458284497261,0.0778762698173523,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8563207983970642,0.1570364534854889,0.0820075795054435,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8563207983970642,0.1786365211009979,0.0605705231428146,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.8563207983970642,0.1419118642807006,0.082007423043251,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.953111469745636,0.1138041391968727,0.524992048740387,285.9726867675781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7423095703125,286.0123596191406,1.0,0.2357168793678283,1.0,1.0,0.0,1.0,-1.3408180475234983,1.3408164978027344,1.506644025539572e-06,1.01952862739563,1.0,1.0,0.0,17.24576187133789,78.0,30101.673828125,-0.0,130.94598388671875,1.0,283.1499938964844,285.5531311035156,297.1417541503906,299.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,19202.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572399914264679,1.0,0.0,0.0,2.9187581539154053,2.9187729358673096,5.684464667865541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6241.76171875,0.0,761.1338500976562,1683.569091796875,0.0,786.484130859375,0.7225632071495056,1.0,0.0,3.0,1.0,0.0
17735400,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.8563207983970642,0.132458284497261,0.0778762698173523,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8563207983970642,0.1570364534854889,0.0820075795054435,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8563207983970642,0.1786365211009979,0.0605705231428146,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.8563207983970642,0.1419118642807006,0.082007423043251,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.953111469745636,0.1138041391968727,0.524992048740387,285.9726867675781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7423095703125,286.0123596191406,1.0,0.2357168793678283,1.0,1.0,0.0,1.0,-1.3408180475234983,1.3408164978027344,1.506644025539572e-06,1.01952862739563,1.0,1.0,0.0,17.24576187133789,78.0,30101.673828125,-0.0,130.94598388671875,1.0,283.1499938964844,285.5531311035156,297.1417541503906,299.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,19202.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572399914264679,1.0,0.0,0.0,2.9187581539154053,2.9187729358673096,5.684464667865541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6241.76171875,0.0,761.1338500976562,1683.569091796875,0.0,786.484130859375,0.7225632071495056,1.0,0.0,3.0,1.0,0.0
17735460,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.7691627740859985,0.1327207833528518,0.1199631467461586,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8149654865264893,0.1578419059514999,0.1498452574014663,297.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8471039533615112,0.1782163828611374,0.1251949816942215,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.7879670858383179,0.1428211629390716,0.1356306672096252,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.7290708422660828,0.1107370033860206,0.5068526268005371,286.0021667480469,284.95001220703125,294.7666320800781,293.9746398925781,294.7666015625,297.6994323730469,285.99090576171875,1.0,0.2459397166967392,1.0,1.0,0.0,1.0,-1.2451231479644775,1.245121717453003,1.3224012036516797e-06,0.9426502585411072,1.0,1.0,0.0,31.826045989990234,78.0,29288.65234375,-0.0,177.50274658203125,1.0,283.1499938964844,285.4956970214844,297.154296875,299.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,20200.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59525066614151,1.0,0.0,0.0,2.993680238723755,2.9936954975128174,5.980040214126348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6248.10546875,0.0,821.2643432617188,1683.569091796875,0.0,902.7005004882812,0.7380229234695435,1.0,0.0,3.0,1.0,0.0
17735520,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7379575967788696,0.1329258680343628,0.1204195246100425,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.7807683944702148,0.1584095060825348,0.1506739109754562,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.8131921887397766,0.178439974784851,0.1254395693540573,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7553656101226807,0.143386110663414,0.1364729702472686,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.6948246955871582,0.1094107925891876,0.5006904006004333,285.96697998046875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6719665527344,285.9595031738281,1.0,0.2539761066436767,1.0,1.0,0.0,1.0,-1.2405776977539062,1.2405763864517212,1.3139963357389206e-06,0.9389430284500122,1.0,1.0,0.0,37.97803115844727,66.0,29248.5546875,-0.0,189.041015625,1.0,283.1499938964844,285.46417236328125,297.1258239746094,299.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,20668.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052595376968384,1.0,0.0,0.0,3.0281431674957275,3.028158903121948,6.118515898378973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6238.47314453125,0.0,849.955078125,1683.569091796875,0.0,958.480712890625,0.7492836713790894,1.0,0.0,3.0,1.0,0.0
17735580,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7090279459953308,0.1336363703012466,0.1213033273816108,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.7499179244041443,0.1600966900587082,0.1525068432092666,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.7794447541236877,0.1800936907529831,0.1265521198511123,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.727165162563324,0.1448480933904647,0.1381685435771942,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.6580772399902344,0.1072061285376548,0.4903396666049957,285.8977355957031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177978515625,285.8928527832031,1.0,0.2632655203342438,1.0,1.0,0.0,1.0,-1.2347795963287354,1.2347782850265503,1.3033411505603e-06,0.934231460094452,1.0,1.0,0.0,46.09664916992188,54.0,29282.822265625,-0.0,204.2050628662109,1.0,283.1499938964844,285.3915100097656,297.03765869140625,299.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,22047.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172792911529541,1.0,0.0,0.0,3.127510070800781,3.127526998519897,6.526656761707272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6221.37646484375,0.0,936.4037475585938,1683.569091796875,0.0,1029.1962890625,0.7735803723335266,1.0,0.0,3.0,1.0,0.0
