time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7090279459953308,0.1336363703012466,0.1213033273816108,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.7499179244041443,0.1600966900587082,0.1525068432092666,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.7794447541236877,0.1800936907529831,0.1265521198511123,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.727165162563324,0.1448480933904647,0.1381685435771942,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.6580772399902344,0.1072061285376548,0.4903396666049957,285.8977355957031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177978515625,285.8928527832031,1.0,0.2632655203342438,1.0,1.0,0.0,1.0,-1.2347795963287354,1.2347782850265503,1.3033411505603e-06,0.934231460094452,1.0,1.0,0.0,46.09664916992188,54.0,29282.822265625,-0.0,204.2050628662109,1.0,283.1499938964844,285.3915100097656,297.03765869140625,299.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,22047.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172792911529541,1.0,0.0,0.0,3.127510070800781,3.127526998519897,6.526656761707272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6221.37646484375,0.0,936.4037475585938,1683.569091796875,0.0,1029.1962890625,0.7735803723335266,1.0,0.0,3.0,1.0,0.0
17735700,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7040600776672363,0.1341168880462646,0.1217593476176261,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.745751678943634,0.1610923260450363,0.1534658372402191,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7748944759368896,0.1813295781612396,0.1273815631866455,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7231191396713257,0.14565110206604,0.1389671117067337,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.6513999104499817,0.1065676435828208,0.4871672093868255,285.8705749511719,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5966491699219,285.8653869628906,1.0,0.265276163816452,1.0,1.0,0.0,1.0,-1.2346237897872925,1.2346224784851074,1.303036469835206e-06,0.9340820908546448,1.0,1.0,0.0,47.79862594604492,54.0,29363.248046875,-0.0,207.7277069091797,1.0,283.1499938964844,285.3589172363281,297.00665283203125,299.3329162597656,293.1499938964844,293.1499938964844,283.1499938964844,22825.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186496019363403,1.0,0.0,0.0,3.1822314262390137,3.182248830795288,6.757045412086882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6220.1083984375,0.0,986.4209594726562,1683.569091796875,0.0,1037.507080078125,0.7841857671737671,1.0,0.0,3.0,1.0,0.0
17735760,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.7036608457565308,0.1346761733293533,0.122242659330368,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.7459726333618164,0.162178486585617,0.1544673591852188,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7753550410270691,0.1827334016561508,0.1283177584409713,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.7231654524803162,0.1465152353048324,0.1397719234228134,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.6491850018501282,0.1061440408229827,0.4848876595497131,285.8500366210937,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.578369140625,285.8468017578125,1.0,0.265793114900589,1.0,1.0,0.0,1.0,-1.2357587814331057,1.2357574701309204,1.30509056361916e-06,0.9349725842475892,1.0,1.0,0.0,48.22646713256836,42.0,29429.115234375,-0.0,209.0160675048828,1.0,283.1499938964844,285.33795166015625,296.9885559082031,299.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,23349.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187140941619873,1.0,0.0,0.0,3.218581438064575,3.2185990810394287,6.912295589245332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6219.8212890625,0.0,1020.6116333007812,1683.569091796875,0.0,1037.8994140625,0.7958770394325256,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.7079859375953674,0.1354593783617019,0.1228784918785095,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.7508828639984131,0.1636275202035904,0.1557620167732238,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.7811638116836548,0.1846302598714828,0.1295705586671829,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.7275491952896118,0.147665649652481,0.1407935619354248,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.6509193778038025,0.1058206707239151,0.4828630685806274,285.82623291015625,284.95001220703125,294.7708740234375,293.97772216796875,294.7707824707031,297.55859375,285.8229064941406,1.0,0.264796108007431,1.0,1.0,0.0,1.0,-1.238374948501587,1.2383737564086914,1.30985483792756e-06,0.9370504021644592,1.0,1.0,0.0,47.368045806884766,42.0,29566.57421875,-0.0,208.1070709228516,1.0,283.1499938964844,285.3079528808594,296.9798278808594,299.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,24227.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184388399124146,1.0,0.0,0.0,3.278517246246338,3.278535842895508,7.172131972765783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6226.78125,0.0,1078.697265625,1683.569091796875,0.0,1036.2255859375,0.8077106475830078,1.0,0.0,3.0,1.0,0.0
17735880,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.7129446268081665,0.1359704732894897,0.1232756748795509,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.756322979927063,0.1645429730415344,0.1565612256526947,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.787396252155304,0.1858304738998413,0.1303547918796539,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.7324160933494568,0.1483944207429886,0.1414192616939544,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6542715430259705,0.1057122126221656,0.481970727443695,285.8160095214844,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5480651855469,285.81365966796875,1.0,0.2633788883686065,1.0,1.0,0.0,1.0,-1.240432620048523,1.240431308746338,1.3136145753378514e-06,0.9386900067329408,1.0,1.0,0.0,46.173431396484375,30.0,29634.744140625,-0.0,206.292236328125,1.0,283.1499938964844,285.2966003417969,296.97900390625,299.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,24584.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183638572692871,1.0,0.0,0.0,3.302565813064575,3.302584648132324,7.277736244759581e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6230.44140625,0.0,1102.6092529296875,1683.569091796875,0.0,1035.7698974609375,0.8164628148078918,1.0,0.0,3.0,1.0,0.0
17735940,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7320112586021423,0.1374022215604782,0.1243513971567154,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7790818810462952,0.1670485287904739,0.1587081104516983,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.812208890914917,0.1891053766012191,0.1324726343154907,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.7527011036872864,0.1503987461328506,0.1430951654911041,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.6705942749977112,0.1056016460061073,0.4802452325820923,285.7892150878906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5233764648437,285.78741455078125,1.0,0.257565438747406,1.0,1.0,0.0,1.0,-1.246782660484314,1.246781349182129,1.3252686130726945e-06,0.9437568783760072,1.0,1.0,0.0,41.38338851928711,25.0,29866.6640625,-0.0,198.30953979492188,1.0,283.1499938964844,285.26202392578125,296.9839172363281,299.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,25785.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190052032470703,1.0,0.0,0.0,3.382301092147827,3.382320642471313,7.633396421624639e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6245.92724609375,0.0,1184.415283203125,1683.569091796875,0.0,1039.672119140625,0.8360172510147095,1.0,0.0,3.0,1.0,0.0
17736000,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7320112586021423,0.1374022215604782,0.1243513971567154,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7790818810462952,0.1670485287904739,0.1587081104516983,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.812208890914917,0.1891053766012191,0.1324726343154907,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.7527011036872864,0.1503987461328506,0.1430951654911041,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.6705942749977112,0.1056016460061073,0.4802452325820923,285.7892150878906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5233764648437,285.78741455078125,1.0,0.257565438747406,1.0,1.0,0.0,1.0,-1.246782660484314,1.246781349182129,1.3252686130726945e-06,0.9437568783760072,1.0,1.0,0.0,41.38338851928711,25.0,29866.6640625,-0.0,198.30953979492188,1.0,283.1499938964844,285.26202392578125,296.9839172363281,299.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,25785.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190052032470703,1.0,0.0,0.0,3.382301092147827,3.382320642471313,7.633396421624639e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6245.92724609375,0.0,1184.415283203125,1683.569091796875,0.0,1039.672119140625,0.8360172510147095,1.0,0.0,3.0,1.0,0.0
17736060,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.752747654914856,0.1387368440628051,0.1253737956285476,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.8043380975723267,0.1693414151668548,0.1606915742158889,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8368455767631531,0.1920857578516006,0.1344181448221206,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7759112119674683,0.1522448062896728,0.1446554064750671,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.6896690726280212,0.1056449338793754,0.4794581234455108,285.7691955566406,284.95001220703125,294.7786560058594,293.9827880859375,294.7784729003906,297.50445556640625,285.76763916015625,1.0,0.2525269687175751,1.0,1.0,0.0,1.0,-1.253653883934021,1.253652572631836,1.3379523124967818e-06,0.9492348432540894,1.0,1.0,0.0,36.995582580566406,25.0,30096.380859375,-0.0,191.2709350585937,1.0,283.1499938964844,285.23455810546875,296.990234375,299.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,26873.279296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204565763473511,1.0,0.0,0.0,3.452902317047119,3.452923059463501,7.955397904879646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6261.7939453125,0.0,1260.144287109375,1683.569091796875,0.0,1048.54248046875,0.8503791689872742,1.0,0.0,3.0,1.0,0.0
17736120,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.7553821206092834,0.1388872861862182,0.1254897266626358,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.8074204325675964,0.1695983409881591,0.1609146147966385,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8398687243461609,0.1924188286066055,0.134636178612709,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7788376808166504,0.1524523049592971,0.1448315382003784,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.6920668482780457,0.105655126273632,0.4794001877307892,285.7678527832031,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5025329589844,285.7665100097656,1.0,0.2519565224647522,1.0,1.0,0.0,1.0,-1.254464626312256,1.2544631958007812,1.339453888249409e-06,0.949881076812744,1.0,1.0,0.0,36.50712585449219,25.0,30118.546875,-0.0,190.4974060058593,1.0,283.1499938964844,285.2328186035156,296.99078369140625,299.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,26955.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206446886062622,1.0,0.0,0.0,3.45815110206604,3.458171844482422,7.979602401064767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6263.2373046875,0.0,1265.899658203125,1683.569091796875,0.0,1049.6964111328125,0.8546324968338013,1.0,0.0,3.0,1.0,0.0
17736180,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7782285213470459,0.1403596252202987,0.126677930355072,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8317883014678955,0.1721208095550537,0.1631609946489334,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8664243221282959,0.195684865117073,0.1368170529603958,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8038274645805359,0.1544913500547409,0.1466184705495834,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7116995453834534,0.1057675778865814,0.4791606068611145,285.75018310546875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.484130859375,285.7491760253906,1.0,0.2482318729162216,1.0,1.0,0.0,1.0,-1.2630616426467896,1.263060212135315,1.355438257633068e-06,0.9567235112190248,1.0,1.0,0.0,32.9233283996582,25.0,30385.19140625,-0.0,185.6597595214844,1.0,283.1499938964844,285.207275390625,296.9964904785156,299.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,28114.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228039264678955,1.0,0.0,0.0,3.5317273139953613,3.53174901008606,8.322765552293276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6281.37939453125,0.0,1348.4317626953125,1683.569091796875,0.0,1063.0068359375,0.872692883014679,1.0,0.0,3.0,1.0,0.0
17736240,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7782285213470459,0.1403596252202987,0.126677930355072,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8317883014678955,0.1721208095550537,0.1631609946489334,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8664243221282959,0.195684865117073,0.1368170529603958,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8038274645805359,0.1544913500547409,0.1466184705495834,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7116995453834534,0.1057675778865814,0.4791606068611145,285.75018310546875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.484130859375,285.7491760253906,1.0,0.2482318729162216,1.0,1.0,0.0,1.0,-1.2630616426467896,1.263060212135315,1.355438257633068e-06,0.9567235112190248,1.0,1.0,0.0,32.9233283996582,25.0,30385.19140625,-0.0,185.6597595214844,1.0,283.1499938964844,285.207275390625,296.9964904785156,299.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,28114.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228039264678955,1.0,0.0,0.0,3.5317273139953613,3.53174901008606,8.322765552293276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6281.37939453125,0.0,1348.4317626953125,1683.569091796875,0.0,1063.0068359375,0.872692883014679,1.0,0.0,3.0,1.0,0.0
17736300,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7890926003456116,0.1410788893699646,0.1272739320993423,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.843003511428833,0.1733578741550445,0.1642798334360122,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8792909383773804,0.1972845792770385,0.137898176908493,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8150642514228821,0.1554925143718719,0.1475128382444381,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7200326919555664,0.1058270707726478,0.4791495203971863,285.7414855957031,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47564697265625,285.73980712890625,1.0,0.2468545287847519,1.0,1.0,0.0,1.0,-1.267478108406067,1.2674766778945925,1.3636944231620871e-06,0.9602334499359132,1.0,1.0,0.0,31.507539749145508,25.0,30536.357421875,-0.0,184.0633087158203,1.0,283.1499938964844,285.1925964355469,296.9990539550781,299.37908935546875,293.1499938964844,293.1499938964844,283.1499938964844,28815.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239893436431885,1.0,0.0,0.0,3.575528383255005,3.5755505561828613,8.530485615665384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6292.126953125,0.0,1399.22705078125,1683.569091796875,0.0,1070.365966796875,0.8806435465812683,1.0,0.0,3.0,1.0,0.0
17736360,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.7993205785751343,0.1417823731899261,0.1278641670942306,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8537889122962952,0.1745723783969879,0.1653867214918136,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8915822505950928,0.1988548785448074,0.1389656066894531,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73553466796875,0.825079083442688,0.156475618481636,0.1483995020389557,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.7274528741836548,0.105881929397583,0.4791662991046905,285.7354431152344,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.467529296875,285.7345886230469,1.0,0.2457650452852249,1.0,1.0,0.0,1.0,-1.2718812227249146,1.2718799114227295,1.3719543403567511e-06,0.9637277126312256,1.0,1.0,0.0,30.304676055908203,25.0,30654.18359375,-0.0,182.9104461669922,1.0,283.1499938964844,285.1845397949219,297.00103759765625,299.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,29253.330078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251519322395325,1.0,0.0,0.0,3.6025633811950684,3.602585792541504,8.659973218527739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6299.6142578125,0.0,1431.2069091796875,1683.569091796875,0.0,1077.619140625,0.890088677406311,1.0,0.0,3.0,1.0,0.0
17736420,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.8160282373428345,0.143020287156105,0.1289176493883133,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.872590184211731,0.1767220050096511,0.1673626899719238,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.91301429271698,0.2016349583864212,0.1408681273460388,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.8418636322021484,0.1582151055335998,0.1499849259853363,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7396840453147888,0.1059626117348671,0.479203850030899,285.7227783203125,284.95001220703125,294.7950439453125,293.9930725097656,294.7947692871094,297.45361328125,285.721923828125,1.0,0.2443178743124008,1.0,1.0,0.0,1.0,-1.2797497510910034,1.2797483205795288,1.3867842199033475e-06,0.9699567556381226,1.0,1.0,0.0,28.517953872680664,25.0,30897.837890625,-0.0,181.6165008544922,1.0,283.1499938964844,285.1644897460937,297.0047607421875,299.41015625,293.1499938964844,293.1499938964844,283.1499938964844,30314.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273004412651062,1.0,0.0,0.0,3.6673424243927,3.667365550994873,8.974209322332172e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6316.2265625,0.0,1509.8089599609375,1683.569091796875,0.0,1091.1151123046875,0.9030312299728394,1.0,0.0,3.0,1.0,0.0
17736480,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.8174836039543152,0.1431417912244796,0.1290218234062194,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.8743535876274109,0.1769335865974426,0.1675581336021423,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9151426553726196,0.2019087672233581,0.1410561501979828,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8434280157089233,0.1583862453699112,0.1501418948173523,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.740797221660614,0.1059688478708267,0.4792051315307617,285.72216796875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4522705078125,285.7214050292969,1.0,0.2442130446434021,1.0,1.0,0.0,1.0,-1.2805250883102417,1.2805237770080566,1.3882502116757678e-06,0.9705692529678344,1.0,1.0,0.0,28.369138717651367,25.0,30918.458984375,-0.0,181.5472412109375,1.0,283.1499938964844,285.1634826660156,297.0050354003906,299.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,30383.998046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275017857551575,1.0,0.0,0.0,3.6715245246887207,3.6715476512908936,8.994689437713532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6317.5634765625,0.0,1514.9801025390625,1683.569091796875,0.0,1092.3857421875,0.9070282578468324,1.0,0.0,3.0,1.0,0.0
17736540,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8323014378547668,0.1444342732429504,0.1301393955945968,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.8928740620613098,0.1791964769363403,0.1696587055921554,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.9378238916397096,0.2048386633396148,0.1430764645338058,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.859993577003479,0.16021528840065,0.1518292278051376,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.7523833513259888,0.1060149073600769,0.4791707396507263,285.7096862792969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4380798339844,285.7090148925781,1.0,0.2433266192674636,1.0,1.0,0.0,1.0,-1.2887972593307495,1.2887959480285645,1.4039396774023771e-06,0.9770877957344056,1.0,1.0,0.0,26.946266174316406,25.0,31174.40234375,-0.0,181.16177368164065,1.0,283.1499938964844,285.1434326171875,297.0090637207031,299.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,31511.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297723054885864,1.0,0.0,0.0,3.739034414291382,3.739058494567871,9.328509236183892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6335.05322265625,0.0,1600.0963134765625,1683.569091796875,0.0,1106.78857421875,0.92361181974411,1.0,0.0,3.0,1.0,0.0
17736600,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8323014378547668,0.1444342732429504,0.1301393955945968,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.8928740620613098,0.1791964769363403,0.1696587055921554,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.9378238916397096,0.2048386633396148,0.1430764645338058,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.859993577003479,0.16021528840065,0.1518292278051376,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.7523833513259888,0.1060149073600769,0.4791707396507263,285.7096862792969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4380798339844,285.7090148925781,1.0,0.2433266192674636,1.0,1.0,0.0,1.0,-1.2887972593307495,1.2887959480285645,1.4039396774023771e-06,0.9770877957344056,1.0,1.0,0.0,26.946266174316406,25.0,31174.40234375,-0.0,181.16177368164065,1.0,283.1499938964844,285.1434326171875,297.0090637207031,299.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,31511.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297723054885864,1.0,0.0,0.0,3.739034414291382,3.739058494567871,9.328509236183892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6335.05322265625,0.0,1600.0963134765625,1683.569091796875,0.0,1106.78857421875,0.92361181974411,1.0,0.0,3.0,1.0,0.0
17736660,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8449413180351257,0.14566071331501,0.131212055683136,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.9090592861175536,0.1813579946756363,0.1716794222593307,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9565836787223816,0.2076415866613388,0.1450198739767074,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8745836019515991,0.1619596034288406,0.153452530503273,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.762125551700592,0.1060141324996948,0.4790059626102447,285.6978454589844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4248352050781,285.6972045898437,1.0,0.2429272383451461,1.0,1.0,0.0,1.0,-1.2965943813323977,1.2965929508209229,1.4187817214406095e-06,0.9831714630126952,1.0,1.0,0.0,25.91505241394043,25.0,31420.072265625,-0.0,181.47315979003903,1.0,283.1499938964844,285.124267578125,297.0133056640625,299.4550476074219,293.1499938964844,293.1499938964844,283.1499938964844,32633.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631928026676178,1.0,0.0,0.0,3.805004358291626,3.805029153823853,9.660587920734542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6352.00537109375,0.0,1686.293701171875,1683.569091796875,0.0,1120.5845947265625,0.9398193955421448,1.0,0.0,3.0,1.0,0.0
17736720,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8449413180351257,0.14566071331501,0.131212055683136,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.9090592861175536,0.1813579946756363,0.1716794222593307,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9565836787223816,0.2076415866613388,0.1450198739767074,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8745836019515991,0.1619596034288406,0.153452530503273,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.762125551700592,0.1060141324996948,0.4790059626102447,285.6978454589844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4248352050781,285.6972045898437,1.0,0.2429272383451461,1.0,1.0,0.0,1.0,-1.2965943813323977,1.2965929508209229,1.4187817214406095e-06,0.9831714630126952,1.0,1.0,0.0,25.91505241394043,25.0,31420.072265625,-0.0,181.47315979003903,1.0,283.1499938964844,285.124267578125,297.0133056640625,299.4550476074219,293.1499938964844,293.1499938964844,283.1499938964844,32633.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631928026676178,1.0,0.0,0.0,3.805004358291626,3.805029153823853,9.660587920734542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6352.00537109375,0.0,1686.293701171875,1683.569091796875,0.0,1120.5845947265625,0.9398193955421448,1.0,0.0,3.0,1.0,0.0
17736780,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8556616902351379,0.1468254476785659,0.1322396695613861,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.9239115118980408,0.1834193617105484,0.1736171096563339,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.9710270166397096,0.2103191614151001,0.1468842923641204,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.8869972229003906,0.1636200845241546,0.1550083011388778,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.7699515223503113,0.1059650927782058,0.4786827564239502,285.6864318847656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4124755859375,285.6858215332031,1.0,0.2428744435310363,1.0,1.0,0.0,1.0,-1.303871512413025,1.3038700819015503,1.432571480108891e-06,0.9886745810508728,1.0,1.0,0.0,25.179105758666992,25.0,31654.75390625,-0.0,182.26600646972656,1.0,283.1499938964844,285.10577392578125,297.0179138183594,299.4759826660156,293.1499938964844,293.1499938964844,283.04998779296875,33750.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339592933654785,1.0,0.0,0.0,3.869596004486084,3.869621753692627,9.99135750134883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6476.54443359375,0.0,1773.636962890625,1683.569091796875,0.0,1133.690673828125,0.954690158367157,1.0,0.0,3.0,1.0,0.0
17736840,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8556616902351379,0.1468254476785659,0.1322396695613861,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.9239115118980408,0.1834193617105484,0.1736171096563339,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.9710270166397096,0.2103191614151001,0.1468842923641204,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.8869972229003906,0.1636200845241546,0.1550083011388778,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.7699515223503113,0.1059650927782058,0.4786827564239502,285.6864318847656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4124755859375,285.6858215332031,1.0,0.2428744435310363,1.0,1.0,0.0,1.0,-1.303871512413025,1.3038700819015503,1.432571480108891e-06,0.9886745810508728,1.0,1.0,0.0,25.179105758666992,25.0,31654.75390625,-0.0,182.26600646972656,1.0,283.1499938964844,285.10577392578125,297.0179138183594,299.4759826660156,293.1499938964844,293.1499938964844,283.04998779296875,33750.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339592933654785,1.0,0.0,0.0,3.869596004486084,3.869621753692627,9.99135750134883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6476.54443359375,0.0,1773.636962890625,1683.569091796875,0.0,1133.690673828125,0.954690158367157,1.0,0.0,3.0,1.0,0.0
17736900,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8603297472000122,0.1473522931337356,0.1327295005321502,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.9305018782615662,0.1843865662813186,0.1745495051145553,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.976843237876892,0.211576908826828,0.1477817744016647,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8923961520195007,0.1643954068422317,0.1557557731866836,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.773171067237854,0.1059059649705886,0.4784410297870636,285.63775634765625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.40631103515625,285.6255798339844,1.0,0.2429354637861251,1.0,1.0,0.0,1.0,-1.3072632551193235,1.3072618246078491,1.439006609871285e-06,0.9912147521972656,1.0,1.0,0.0,24.896879196166992,25.0,32035.650390625,-0.0,182.7725524902344,1.0,283.0638122558594,285.0325012207031,297.0382080078125,299.552978515625,293.1499938964844,293.1499938964844,283.04998779296875,34337.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375908255577087,1.0,0.0,0.0,3.9030821323394775,3.9031083583831774,1.016503006212588e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.47119140625,0.0,1820.08203125,1683.569091796875,0.0,1157.378662109375,0.9609989523887634,1.0,0.0,3.0,1.0,0.0
17736960,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.8639580011367798,0.1477960795164108,0.1331507414579391,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.9357383847236632,0.1852688491344452,0.1754088997840881,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.98129403591156,0.2127305567264557,0.1486107259988784,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.8966754674911499,0.1650952100753784,0.1564391851425171,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.7754316926002502,0.1057937741279602,0.4779999554157257,285.6021728515625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3997802734375,285.59991455078125,1.0,0.2430358827114105,1.0,1.0,0.0,1.0,-1.310086965560913,1.3100855350494385,1.4443736517932848e-06,0.9933238625526428,1.0,1.0,0.0,24.697826385498047,25.0,32109.775390625,-0.0,183.2757263183593,1.0,283.0517272949219,285.0086975097656,297.03668212890625,299.5423583984375,293.1499938964844,293.1499938964844,282.75,34711.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397833228111267,1.0,0.0,0.0,3.924312114715576,3.924338579177856,1.0275911108692526e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6742.68994140625,0.0,1849.94384765625,1683.569091796875,0.0,1171.8367919921875,0.9660380482673644,1.0,0.0,3.0,1.0,0.0
17737020,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.8673129677772522,0.148239329457283,0.1336976587772369,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.9413576126098632,0.1866269260644912,0.1768283396959304,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.9860343933105468,0.214543268084526,0.1499972641468048,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.9011675715446472,0.1661296039819717,0.1575391441583633,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.7764402627944946,0.1053094938397407,0.4762334823608398,285.3658752441406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3843994140625,285.3602294921875,1.0,0.2432691901922226,1.0,1.0,0.0,1.0,-1.313313603401184,1.31331205368042,1.4505184253721382e-06,0.9957289695739746,1.0,1.0,0.0,24.55875968933105,25.0,32981.6328125,-0.0,184.0500640869141,1.0,282.754150390625,284.7505798339844,297.06610107421875,299.669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35230.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523427367210388,1.0,0.0,0.0,3.9535086154937744,3.953535556793213,1.04293837921432e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6812.1259765625,0.0,1891.5421142578125,1683.569091796875,0.0,1256.87939453125,0.9729848504066468,1.0,0.0,3.0,1.0,0.0
17737080,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.8673129677772522,0.148239329457283,0.1336976587772369,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.9413576126098632,0.1866269260644912,0.1768283396959304,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.9860343933105468,0.214543268084526,0.1499972641468048,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.9011675715446472,0.1661296039819717,0.1575391441583633,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.7764402627944946,0.1053094938397407,0.4762334823608398,285.3658752441406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3843994140625,285.3602294921875,1.0,0.2432691901922226,1.0,1.0,0.0,1.0,-1.313313603401184,1.31331205368042,1.4505184253721382e-06,0.9957289695739746,1.0,1.0,0.0,24.55875968933105,25.0,32981.6328125,-0.0,184.0500640869141,1.0,282.754150390625,284.7505798339844,297.06610107421875,299.669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35230.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523427367210388,1.0,0.0,0.0,3.9535086154937744,3.953535556793213,1.04293837921432e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6812.1259765625,0.0,1891.5421142578125,1683.569091796875,0.0,1256.87939453125,0.9729848504066468,1.0,0.0,3.0,1.0,0.0
17737140,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8648409843444824,0.1480552107095718,0.1336667984724044,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9402415752410888,0.1874856352806091,0.1777540147304535,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9854980111122132,0.2157886326313018,0.1509582996368408,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.899870753288269,0.1667094528675079,0.1581925451755523,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7724416851997375,0.1044914498925209,0.4729467332363128,285.1214599609375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36651611328125,285.1165466308594,1.0,0.2434028089046478,1.0,1.0,0.0,1.0,-1.3123819828033447,1.31238055229187,1.4486846566796885e-06,0.9949701428413392,1.0,1.0,0.0,24.75030517578125,25.0,33742.76953125,-0.0,184.1639709472656,1.0,282.45733642578125,284.49176025390625,297.0588684082031,299.7225341796875,293.1499938964844,293.1499938964844,282.1499938964844,35541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617528200149536,1.0,0.0,0.0,3.9709222316741934,3.970949411392212,1.052146103575069e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6868.17138671875,0.0,1916.6470947265625,1683.569091796875,0.0,1322.984130859375,0.977127194404602,1.0,0.0,3.0,1.0,0.0
17737200,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8648409843444824,0.1480552107095718,0.1336667984724044,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9402415752410888,0.1874856352806091,0.1777540147304535,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9854980111122132,0.2157886326313018,0.1509582996368408,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.899870753288269,0.1667094528675079,0.1581925451755523,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7724416851997375,0.1044914498925209,0.4729467332363128,285.1214599609375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36651611328125,285.1165466308594,1.0,0.2434028089046478,1.0,1.0,0.0,1.0,-1.3123819828033447,1.31238055229187,1.4486846566796885e-06,0.9949701428413392,1.0,1.0,0.0,24.75030517578125,25.0,33742.76953125,-0.0,184.1639709472656,1.0,282.45733642578125,284.49176025390625,297.0588684082031,299.7225341796875,293.1499938964844,293.1499938964844,282.1499938964844,35541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617528200149536,1.0,0.0,0.0,3.9709222316741934,3.970949411392212,1.052146103575069e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6868.17138671875,0.0,1916.6470947265625,1683.569091796875,0.0,1322.984130859375,0.977127194404602,1.0,0.0,3.0,1.0,0.0
17737260,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8595342040061951,0.1475526690483093,0.1332810223102569,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9357651472091676,0.1880175769329071,0.1783411651849746,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9823600053787231,0.2166801840066909,0.1516464203596115,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.895695149898529,0.1669908016920089,0.1585370749235153,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7659816741943359,0.1034460738301277,0.468559205532074,284.8803405761719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3462219238281,284.8785095214844,1.0,0.2433642596006393,1.0,1.0,0.0,1.0,-1.3085975646972656,1.308596134185791,1.4413641338251182e-06,0.9920139908790588,0.9234829545021056,0.9234829545021056,0.0,25.090930938720703,25.0,34316.16015625,-0.0,183.6510009765625,1.0,282.1558837890625,284.24725341796875,297.0526123046875,299.75982666015625,293.1499938964844,293.1499938964844,281.8500061035156,38458.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681216359138489,1.0,0.0,0.0,3.919863224029541,3.919890403747559,1.0252625770590384e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6892.9365234375,0.0,1874.400146484375,1683.569091796875,0.0,1368.8338623046875,0.9666919708251952,1.0,0.0,3.0,1.0,0.0
17737320,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8595342040061951,0.1475526690483093,0.1332810223102569,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9357651472091676,0.1880175769329071,0.1783411651849746,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9823600053787231,0.2166801840066909,0.1516464203596115,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.895695149898529,0.1669908016920089,0.1585370749235153,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7659816741943359,0.1034460738301277,0.468559205532074,284.8803405761719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3462219238281,284.8785095214844,1.0,0.2433642596006393,1.0,1.0,0.0,1.0,-1.3085975646972656,1.308596134185791,1.4413641338251182e-06,0.9920139908790588,0.9234829545021056,0.9234829545021056,0.0,25.090930938720703,25.0,34316.16015625,-0.0,183.6510009765625,1.0,282.1558837890625,284.24725341796875,297.0526123046875,299.75982666015625,293.1499938964844,293.1499938964844,281.8500061035156,38458.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681216359138489,1.0,0.0,0.0,3.919863224029541,3.919890403747559,1.0252625770590384e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6892.9365234375,0.0,1874.400146484375,1683.569091796875,0.0,1368.8338623046875,0.9666919708251952,1.0,0.0,3.0,1.0,0.0
17737380,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8543047308921814,0.1471281945705413,0.1328516155481338,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.931056559085846,0.1884873360395431,0.1787729263305664,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9789844155311584,0.2175316661596298,0.1522198468446731,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8913562297821045,0.1672155857086181,0.1587401628494262,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7594254612922668,0.1023503243923187,0.4636436998844147,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32684326171875,284.81640625,1.0,0.2431569993495941,1.0,1.0,0.0,1.0,-1.3036317825317385,1.3036303520202637,1.431781583960401e-06,0.9881191849708556,0.7605054378509521,0.7605054378509521,0.0,25.41832733154297,25.0,34058.0546875,-0.0,182.71597290039065,1.0,281.8570556640625,284.2374267578125,297.0378112792969,299.72515869140625,293.1499938964844,293.1499938964844,282.1499938964844,50416.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699733734130859,1.0,0.0,0.0,3.392151355743408,3.392175436019897,7.677923008486687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6183.02197265625,0.0,1365.018310546875,1683.569091796875,0.0,1382.3282470703125,0.8609586358070374,1.0,0.0,3.0,1.0,0.0
17737440,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8543047308921814,0.1471281945705413,0.1328516155481338,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.931056559085846,0.1884873360395431,0.1787729263305664,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9789844155311584,0.2175316661596298,0.1522198468446731,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8913562297821045,0.1672155857086181,0.1587401628494262,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7594254612922668,0.1023503243923187,0.4636436998844147,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32684326171875,284.81640625,1.0,0.2431569993495941,1.0,1.0,0.0,1.0,-1.3036317825317385,1.3036303520202637,1.431781583960401e-06,0.9881191849708556,0.7605054378509521,0.7605054378509521,0.0,25.41832733154297,25.0,34058.0546875,-0.0,182.71597290039065,1.0,281.8570556640625,284.2374267578125,297.0378112792969,299.72515869140625,293.1499938964844,293.1499938964844,282.1499938964844,50416.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699733734130859,1.0,0.0,0.0,3.392151355743408,3.392175436019897,7.677923008486687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6183.02197265625,0.0,1365.018310546875,1683.569091796875,0.0,1382.3282470703125,0.8609586358070374,1.0,0.0,3.0,1.0,0.0
