time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737500,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8539667129516602,0.1473642438650131,0.132864236831665,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9313536882400512,0.1890711635351181,0.1791545003652572,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9794684052467346,0.2184077203273773,0.1526711583137512,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8914373517036438,0.1676432788372039,0.158990740776062,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7580262422561646,0.1020173132419586,0.4616487920284271,284.9909973144531,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32159423828125,285.01934814453125,1.0,0.2430443316698074,1.0,1.0,0.0,1.0,-1.3025505542755127,1.302549123764038,1.4296749668574191e-06,0.9872422814369202,0.8727891445159912,0.8727891445159912,0.0,25.4360408782959,25.0,33726.05078125,-0.0,182.3946685791016,1.0,282.0948181152344,284.4396667480469,296.96563720703125,299.4871826171875,293.1499938964844,293.1499938964844,282.1499938964844,37698.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657462477684021,1.0,0.0,0.0,3.419412612915039,3.4194347858428955,7.801826882314344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6393.30029296875,0.0,1303.347900390625,1683.569091796875,0.0,1292.59814453125,0.8598728179931641,1.0,0.0,3.0,1.0,0.0
17737560,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8566094040870667,0.1478344202041626,0.1332032978534698,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9351984858512878,0.1898517161607742,0.1798166930675506,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.982797920703888,0.2194980829954147,0.153376430273056,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8945357799530029,0.1682551801204681,0.1594968885183334,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.759143054485321,0.1018368005752563,0.4605254828929901,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3191833496094,285.0293884277344,1.0,0.242996260523796,1.0,1.0,0.0,1.0,-1.3038567304611206,1.303855299949646,1.4321736898637027e-06,0.9882497191429138,0.9265435934066772,0.9265435934066772,0.0,25.27225875854492,25.0,33933.23046875,-0.0,182.4675445556641,1.0,282.1407470703125,284.4244079589844,296.9845886230469,299.5506286621094,293.1499938964844,293.1499938964844,281.8500061035156,32572.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505919694900513,1.0,0.0,0.0,3.5550808906555176,3.555103302001953,8.433197535850923e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6800.994140625,0.0,1405.13134765625,1683.569091796875,0.0,1244.802001953125,0.8818062543869019,1.0,0.0,3.0,1.0,0.0
17737620,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8597633838653564,0.1481615602970123,0.133671686053276,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.940257728099823,0.1908967345952987,0.1809593588113784,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9870417714118958,0.2209363281726837,0.1545396596193313,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.898583173751831,0.1690356135368347,0.1603683531284332,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7598320841789246,0.1012618914246559,0.4582617878913879,284.8559875488281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.309326171875,284.8688049316406,1.0,0.2429697960615158,1.0,1.0,0.0,1.0,-1.3055176734924316,1.305516242980957,1.4353549886436667e-06,0.9895302057266236,0.787369430065155,0.787369430065155,0.0,25.096656799316406,25.0,34205.7578125,-0.0,182.63232421875,1.0,281.85821533203125,284.28289794921875,297.0892944335937,299.7587280273437,293.1499938964844,293.1499938964844,282.1499938964844,42931.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595041751861572,1.0,0.0,0.0,3.355399370193481,3.355421781539917,7.512452384617063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6213.72412109375,0.0,1277.124267578125,1683.569091796875,0.0,1307.00732421875,0.8451212644577026,1.0,0.0,3.0,1.0,0.0
17737680,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8597633838653564,0.1481615602970123,0.133671686053276,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.940257728099823,0.1908967345952987,0.1809593588113784,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9870417714118958,0.2209363281726837,0.1545396596193313,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.898583173751831,0.1690356135368347,0.1603683531284332,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7598320841789246,0.1012618914246559,0.4582617878913879,284.8559875488281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.309326171875,284.8688049316406,1.0,0.2429697960615158,1.0,1.0,0.0,1.0,-1.3055176734924316,1.305516242980957,1.4353549886436667e-06,0.9895302057266236,0.787369430065155,0.787369430065155,0.0,25.096656799316406,25.0,34205.7578125,-0.0,182.63232421875,1.0,281.85821533203125,284.28289794921875,297.0892944335937,299.7587280273437,293.1499938964844,293.1499938964844,282.1499938964844,42931.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595041751861572,1.0,0.0,0.0,3.355399370193481,3.355421781539917,7.512452384617063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6213.72412109375,0.0,1277.124267578125,1683.569091796875,0.0,1307.00732421875,0.8451212644577026,1.0,0.0,3.0,1.0,0.0
17737740,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8629515767097473,0.148915633559227,0.1341563612222671,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9452051520347596,0.1922744512557983,0.1820942461490631,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.991058111190796,0.2228224724531173,0.1556995511054992,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9026108980178832,0.1701209396123886,0.1612415462732315,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.760566234588623,0.1009040623903274,0.4561358094215393,285.0603942871094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3038330078125,285.0545654296875,1.0,0.2429865896701812,1.0,1.0,0.0,1.0,-1.3073480129241943,1.3073465824127195,1.4387941291715831e-06,0.990861177444458,0.951042115688324,0.951042115688324,0.0,24.92782020568848,25.0,34102.125,-0.0,182.86962890625,1.0,282.1405639648437,284.44635009765625,297.04559326171875,299.62353515625,293.1499938964844,293.1499938964844,281.8500061035156,30877.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478873491287231,1.0,0.0,0.0,3.5414247512817383,3.5414469242095947,8.368533030989056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6826.7744140625,0.0,1378.504150390625,1683.569091796875,0.0,1226.2852783203125,0.8773772716522217,1.0,0.0,3.0,1.0,0.0
17737800,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8629515767097473,0.148915633559227,0.1341563612222671,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9452051520347596,0.1922744512557983,0.1820942461490631,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.991058111190796,0.2228224724531173,0.1556995511054992,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9026108980178832,0.1701209396123886,0.1612415462732315,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.760566234588623,0.1009040623903274,0.4561358094215393,285.0603942871094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3038330078125,285.0545654296875,1.0,0.2429865896701812,1.0,1.0,0.0,1.0,-1.3073480129241943,1.3073465824127195,1.4387941291715831e-06,0.990861177444458,0.951042115688324,0.951042115688324,0.0,24.92782020568848,25.0,34102.125,-0.0,182.86962890625,1.0,282.1405639648437,284.44635009765625,297.04559326171875,299.62353515625,293.1499938964844,293.1499938964844,281.8500061035156,30877.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478873491287231,1.0,0.0,0.0,3.5414247512817383,3.5414469242095947,8.368533030989056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6826.7744140625,0.0,1378.504150390625,1683.569091796875,0.0,1226.2852783203125,0.8773772716522217,1.0,0.0,3.0,1.0,0.0
17737860,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8652598857879639,0.1491868644952774,0.1345995962619781,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9489734172821044,0.1932231485843658,0.1831749081611633,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9940295219421388,0.2241008579730987,0.1567698866128921,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9057556986808776,0.1708396524190902,0.1620826572179794,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.760687530040741,0.1003734692931175,0.4541971385478973,284.8553466796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2948608398437,284.8645935058594,1.0,0.2430906295776367,1.0,1.0,0.0,1.0,-1.3091470003128052,1.3091455698013306,1.442232019144285e-06,0.9922275543212892,0.8028096556663513,0.8028096556663513,0.0,24.83430290222168,25.0,34493.140625,-0.0,183.2640686035156,1.0,281.85858154296875,284.26763916015625,297.1368408203125,299.8315734863281,293.1499938964844,293.1499938964844,282.1499938964844,41381.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601737141609192,1.0,0.0,0.0,3.409724712371826,3.409747362136841,7.757681714792852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6240.27880859375,0.0,1319.535888671875,1683.569091796875,0.0,1311.7529296875,0.8551005125045776,1.0,0.0,3.0,1.0,0.0
17737920,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8652598857879639,0.1491868644952774,0.1345995962619781,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9489734172821044,0.1932231485843658,0.1831749081611633,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9940295219421388,0.2241008579730987,0.1567698866128921,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9057556986808776,0.1708396524190902,0.1620826572179794,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.760687530040741,0.1003734692931175,0.4541971385478973,284.8553466796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2948608398437,284.8645935058594,1.0,0.2430906295776367,1.0,1.0,0.0,1.0,-1.3091470003128052,1.3091455698013306,1.442232019144285e-06,0.9922275543212892,0.8028096556663513,0.8028096556663513,0.0,24.83430290222168,25.0,34493.140625,-0.0,183.2640686035156,1.0,281.85858154296875,284.26763916015625,297.1368408203125,299.8315734863281,293.1499938964844,293.1499938964844,282.1499938964844,41381.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601737141609192,1.0,0.0,0.0,3.409724712371826,3.409747362136841,7.757681714792852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6240.27880859375,0.0,1319.535888671875,1683.569091796875,0.0,1311.7529296875,0.8551005125045776,1.0,0.0,3.0,1.0,0.0
17737980,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8671043515205383,0.1498634219169616,0.1350109279155731,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9520599842071532,0.1944677382707595,0.1841847598552703,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9964863657951356,0.2258146554231643,0.1578042656183242,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.908419668674469,0.171824648976326,0.162863552570343,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7603445649147034,0.1000030189752578,0.4520660638809204,285.0585021972656,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2897644042969,285.0531311035156,1.0,0.2431835383176803,1.0,1.0,0.0,1.0,-1.3104703426361084,1.3104689121246338,1.444744384571095e-06,0.9932103157043456,0.9621133804321288,0.9621133804321288,0.0,24.76971435546875,28.0,34335.93359375,-0.0,183.5648651123047,1.0,282.1410522460937,284.4381408691406,297.0834350585937,299.6806945800781,293.1499938964844,293.1499938964844,281.8500061035156,30934.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492753624916077,1.0,0.0,0.0,3.5788028240203857,3.5788252353668213,8.546116987417918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6855.92919921875,0.0,1418.2308349609375,1683.569091796875,0.0,1235.7666015625,0.8858744502067566,1.0,0.0,3.0,1.0,0.0
17738040,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8671043515205383,0.1498634219169616,0.1350109279155731,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9520599842071532,0.1944677382707595,0.1841847598552703,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9964863657951356,0.2258146554231643,0.1578042656183242,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.908419668674469,0.171824648976326,0.162863552570343,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7603445649147034,0.1000030189752578,0.4520660638809204,285.0585021972656,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2897644042969,285.0531311035156,1.0,0.2431835383176803,1.0,1.0,0.0,1.0,-1.3104703426361084,1.3104689121246338,1.444744384571095e-06,0.9932103157043456,0.9621133804321288,0.9621133804321288,0.0,24.76971435546875,28.0,34335.93359375,-0.0,183.5648651123047,1.0,282.1410522460937,284.4381408691406,297.0834350585937,299.6806945800781,293.1499938964844,293.1499938964844,281.8500061035156,30934.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492753624916077,1.0,0.0,0.0,3.5788028240203857,3.5788252353668213,8.546116987417918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6855.92919921875,0.0,1418.2308349609375,1683.569091796875,0.0,1235.7666015625,0.8858744502067566,1.0,0.0,3.0,1.0,0.0
17738100,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8660585880279541,0.150107741355896,0.1353504806756973,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9510883688926696,0.195002481341362,0.1848004013299942,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9959309101104736,0.2265292704105377,0.1584145724773407,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9073978662490844,0.1722446233034134,0.1633581072092056,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7584502100944519,0.0997971892356872,0.4514033496379852,284.9091796875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28692626953125,284.8765869140625,1.0,0.243730366230011,1.0,1.0,0.0,1.0,-1.3121498823165894,1.3121484518051147,1.4480291383733856e-06,0.99455988407135,0.8793336749076843,0.8793336749076843,0.0,24.95131492614746,28.0,35093.4765625,-0.0,184.5349273681641,1.0,281.8983764648437,284.237060546875,297.16680908203125,299.93115234375,293.1499938964844,293.1499938964844,281.8500061035156,34176.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571575999259949,1.0,0.0,0.0,3.6155099868774414,3.615533351898194,8.722328175281291e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6667.58251953125,0.0,1481.6177978515625,1683.569091796875,0.0,1290.4544677734375,0.8941274285316467,1.0,0.0,3.0,1.0,0.0
17738160,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8605837821960449,0.1500989198684692,0.1354490667581558,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9448457956314088,0.195311039686203,0.1851957738399505,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9915377497673036,0.2269589304924011,0.158804178237915,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9016750454902648,0.1724610924720764,0.1636588126420974,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7529345154762268,0.0994635745882988,0.4502367079257965,284.85028076171875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2814636230469,284.85858154296875,1.0,0.2444744110107422,1.0,1.0,0.0,1.0,-1.3121724128723145,1.3121709823608398,1.448117586733133e-06,0.9946274161338806,0.810358464717865,0.810358464717865,0.0,25.467538833618164,31.0,34764.84375,-0.0,185.6949920654297,1.0,281.8581848144531,284.2528076171875,297.17315673828125,299.8870849609375,293.1499938964844,293.1499938964844,282.1499938964844,41141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613219380378723,1.0,0.0,0.0,3.4568982124328613,3.456921339035034,7.973820856932434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6260.47705078125,0.0,1365.1951904296875,1683.569091796875,0.0,1319.914306640625,0.8653206825256348,1.0,0.0,3.0,1.0,0.0
17738220,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8485503196716309,0.150744080543518,0.1358793228864669,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.929993212223053,0.1964607536792755,0.1861640214920044,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9804618954658508,0.2285457104444503,0.1597847640514373,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8888137936592102,0.173365831375122,0.1644138395786285,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7408897876739502,0.0990745201706886,0.4482857584953308,285.0587158203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27703857421875,285.0538635253906,1.0,0.2465325891971588,1.0,1.0,0.0,1.0,-1.3135902881622314,1.3135888576507568,1.4510327446259907e-06,0.995920181274414,0.9709968566894532,0.9709968566894532,0.0,26.78069305419922,34.0,34584.33203125,-0.0,189.1101531982422,1.0,282.1414489746094,284.431884765625,297.1217956542969,299.73583984375,293.1499938964844,293.1499938964844,281.8500061035156,31111.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501905918121338,1.0,0.0,0.0,3.61466383934021,3.6146864891052246,8.718245680938708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6886.1123046875,0.0,1457.9893798828125,1683.569091796875,0.0,1242.04345703125,0.8940829038619995,1.0,0.0,3.0,1.0,0.0
17738280,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8485503196716309,0.150744080543518,0.1358793228864669,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.929993212223053,0.1964607536792755,0.1861640214920044,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9804618954658508,0.2285457104444503,0.1597847640514373,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8888137936592102,0.173365831375122,0.1644138395786285,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7408897876739502,0.0990745201706886,0.4482857584953308,285.0587158203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27703857421875,285.0538635253906,1.0,0.2465325891971588,1.0,1.0,0.0,1.0,-1.3135902881622314,1.3135888576507568,1.4510327446259907e-06,0.995920181274414,0.9709968566894532,0.9709968566894532,0.0,26.78069305419922,34.0,34584.33203125,-0.0,189.1101531982422,1.0,282.1414489746094,284.431884765625,297.1217956542969,299.73583984375,293.1499938964844,293.1499938964844,281.8500061035156,31111.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501905918121338,1.0,0.0,0.0,3.61466383934021,3.6146864891052246,8.718245680938708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6886.1123046875,0.0,1457.9893798828125,1683.569091796875,0.0,1242.04345703125,0.8940829038619995,1.0,0.0,3.0,1.0,0.0
17738340,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8344094753265381,0.1509555280208587,0.1363380998373031,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9117802977561952,0.1972171366214752,0.1871373355388641,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9648349285125732,0.2295671850442886,0.1607332974672317,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8732638359069824,0.1739322692155838,0.165185660123825,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7271885275840759,0.0985185131430625,0.4465832114219665,284.8499755859375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2693786621094,284.8576354980469,1.0,0.2492270022630691,1.0,1.0,0.0,1.0,-1.3153332471847534,1.3153318166732788,1.4547747468895975e-06,0.9976792335510254,0.8191378712654114,0.8191378712654114,0.0,28.55331802368164,37.0,35050.1796875,-0.0,193.6720428466797,1.0,281.85797119140625,284.24273681640625,297.21441650390625,299.947265625,293.1499938964844,293.1499938964844,282.1499938964844,40945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621699333190918,1.0,0.0,0.0,3.501494646072388,3.50151801109314,8.180883810382511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6284.49072265625,0.0,1409.63525390625,1683.569091796875,0.0,1325.9599609375,0.8747757077217102,1.0,0.0,3.0,1.0,0.0
17738400,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8344094753265381,0.1509555280208587,0.1363380998373031,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9117802977561952,0.1972171366214752,0.1871373355388641,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9648349285125732,0.2295671850442886,0.1607332974672317,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8732638359069824,0.1739322692155838,0.165185660123825,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7271885275840759,0.0985185131430625,0.4465832114219665,284.8499755859375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2693786621094,284.8576354980469,1.0,0.2492270022630691,1.0,1.0,0.0,1.0,-1.3153332471847534,1.3153318166732788,1.4547747468895975e-06,0.9976792335510254,0.8191378712654114,0.8191378712654114,0.0,28.55331802368164,37.0,35050.1796875,-0.0,193.6720428466797,1.0,281.85797119140625,284.24273681640625,297.21441650390625,299.947265625,293.1499938964844,293.1499938964844,282.1499938964844,40945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621699333190918,1.0,0.0,0.0,3.501494646072388,3.50151801109314,8.180883810382511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6284.49072265625,0.0,1409.63525390625,1683.569091796875,0.0,1325.9599609375,0.8747757077217102,1.0,0.0,3.0,1.0,0.0
17738460,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8197019696235657,0.1515795737504959,0.1367753446102142,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8941662907600403,0.1982841789722442,0.1880546659231186,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9461776614189148,0.2310383468866348,0.1616519093513488,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8571589589118958,0.1747739613056183,0.1659085005521774,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7124254107475281,0.0981093943119049,0.4446915686130523,285.0605773925781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655334472656,285.05621337890625,1.0,0.2523086071014404,1.0,1.0,0.0,1.0,-1.3166567087173462,1.3166552782058716,1.457634084545134e-06,0.9990301132202148,0.980888843536377,0.980888843536377,0.0,30.66423416137696,40.0,34850.51171875,-0.0,198.8583221435547,1.0,282.141845703125,284.4267883300781,297.1659851074219,299.7982482910156,293.1499938964844,293.1499938964844,281.8500061035156,31268.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510614156723022,1.0,0.0,0.0,3.65084171295166,3.650864839553833,8.893634912965354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6919.041015625,0.0,1498.6922607421875,1683.569091796875,0.0,1248.03369140625,0.9023531675338744,1.0,0.0,3.0,1.0,0.0
17738520,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8197019696235657,0.1515795737504959,0.1367753446102142,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8941662907600403,0.1982841789722442,0.1880546659231186,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9461776614189148,0.2310383468866348,0.1616519093513488,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8571589589118958,0.1747739613056183,0.1659085005521774,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7124254107475281,0.0981093943119049,0.4446915686130523,285.0605773925781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655334472656,285.05621337890625,1.0,0.2523086071014404,1.0,1.0,0.0,1.0,-1.3166567087173462,1.3166552782058716,1.457634084545134e-06,0.9990301132202148,0.980888843536377,0.980888843536377,0.0,30.66423416137696,40.0,34850.51171875,-0.0,198.8583221435547,1.0,282.141845703125,284.4267883300781,297.1659851074219,299.7982482910156,293.1499938964844,293.1499938964844,281.8500061035156,31268.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510614156723022,1.0,0.0,0.0,3.65084171295166,3.650864839553833,8.893634912965354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6919.041015625,0.0,1498.6922607421875,1683.569091796875,0.0,1248.03369140625,0.9023531675338744,1.0,0.0,3.0,1.0,0.0
17738580,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8047146797180176,0.1517766863107681,0.1372456699609756,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8774588108062744,0.1989632099866867,0.1889807432889938,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9265125393867492,0.2319488376379013,0.1625433266162872,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8419539332389832,0.1752830147743225,0.1666513830423355,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6966732740402222,0.0975391492247581,0.4430341124534607,284.8497619628906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25848388671875,284.8564758300781,1.0,0.255735844373703,1.0,1.0,0.0,1.0,-1.318307638168335,1.3183060884475708,1.4610699281547568e-06,1.0005645751953125,0.8288318514823914,0.8288318514823914,0.0,33.036834716796875,43.0,35356.28515625,-0.0,204.75686645507807,1.0,281.857666015625,284.2318115234375,297.26080322265625,300.014404296875,293.1499938964844,293.1499938964844,282.1499938964844,40631.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630553603172302,1.0,0.0,0.0,3.548997402191162,3.5490212440490723,8.404360301028646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6310.0576171875,0.0,1457.3707275390625,1683.569091796875,0.0,1332.28955078125,0.884980320930481,1.0,0.0,3.0,1.0,0.0
17738640,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8047146797180176,0.1517766863107681,0.1372456699609756,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8774588108062744,0.1989632099866867,0.1889807432889938,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9265125393867492,0.2319488376379013,0.1625433266162872,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8419539332389832,0.1752830147743225,0.1666513830423355,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6966732740402222,0.0975391492247581,0.4430341124534607,284.8497619628906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25848388671875,284.8564758300781,1.0,0.255735844373703,1.0,1.0,0.0,1.0,-1.318307638168335,1.3183060884475708,1.4610699281547568e-06,1.0005645751953125,0.8288318514823914,0.8288318514823914,0.0,33.036834716796875,43.0,35356.28515625,-0.0,204.75686645507807,1.0,281.857666015625,284.2318115234375,297.26080322265625,300.014404296875,293.1499938964844,293.1499938964844,282.1499938964844,40631.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630553603172302,1.0,0.0,0.0,3.548997402191162,3.5490212440490723,8.404360301028646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6310.0576171875,0.0,1457.3707275390625,1683.569091796875,0.0,1332.28955078125,0.884980320930481,1.0,0.0,3.0,1.0,0.0
17738700,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7963190674781799,0.1519591957330703,0.1373383551836013,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8687490224838257,0.1993568986654281,0.1893016546964645,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9160568714141846,0.23250313103199,0.1628611981868744,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.834112823009491,0.1755836009979248,0.1668967753648758,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.688291072845459,0.0972673892974853,0.4418308138847351,285.0079650878906,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25543212890625,285.0378723144531,1.0,0.2574943006038666,1.0,1.0,0.0,1.0,-1.3180347681045532,1.3180333375930786,1.4606073364120675e-06,1.0004277229309082,0.9222462177276612,0.9222462177276612,0.0,34.369049072265625,43.0,34856.0390625,-0.0,207.6485290527344,1.0,282.0990295410156,284.42791748046875,297.1996765136719,299.7977294921875,293.1499938964844,293.1499938964844,282.1499938964844,35328.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557024717330933,1.0,0.0,0.0,3.5551607608795166,3.5551836490631104,8.433576113020536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6516.7890625,0.0,1425.2994384765625,1683.569091796875,0.0,1280.252197265625,0.8867129683494568,1.0,0.0,3.0,1.0,0.0
17738760,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7897119522094727,0.1523842066526413,0.1376836895942688,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8618527054786682,0.1999533474445343,0.1898412257432937,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9080387949943542,0.2333105653524398,0.1633962094783783,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8278693556785583,0.1760673075914383,0.1673363447189331,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6813846230506897,0.097112588584423,0.4411540329456329,285.06109619140625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2551574707031,285.0576477050781,1.0,0.2593294382095337,1.0,1.0,0.0,1.0,-1.319453239440918,1.3194516897201538,1.4634648550782003e-06,1.0016378164291382,0.990738570690155,0.990738570690155,0.0,35.604793548583984,46.0,35127.34765625,-0.0,210.9283142089844,1.0,282.1419982910156,284.4205627441406,297.2147521972656,299.8663635253906,293.1499938964844,293.1499938964844,281.8500061035156,31491.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520276069641113,1.0,0.0,0.0,3.6893112659454346,3.6893348693847656,9.082050382858142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6953.4892578125,0.0,1543.247802734375,1683.569091796875,0.0,1254.7001953125,0.9112026691436768,1.0,0.0,3.0,1.0,0.0
17738820,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7760056853294373,0.1525743454694748,0.1381604820489883,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8478986024856567,0.2005645483732223,0.1907166987657547,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8925262689590454,0.2341221123933792,0.1642292141914367,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8148740530014038,0.1765270382165908,0.1680459529161453,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6674755811691284,0.0965326279401779,0.4395081400871277,284.8496398925781,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2486267089844,284.8554077148437,1.0,0.2631024122238159,1.0,1.0,0.0,1.0,-1.3209549188613892,1.3209534883499146,1.4666132983620628e-06,1.0030502080917358,0.8392857313156128,0.8392857313156128,0.0,38.31946563720703,34.0,35672.2421875,-0.0,217.56884765625,1.0,281.8573608398437,284.2206115722656,297.310791015625,300.0860290527344,293.1499938964844,293.1499938964844,282.1499938964844,40318.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639670729637146,1.0,0.0,0.0,3.598317623138428,3.598341941833496,8.639573252366972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6336.85400390625,0.0,1508.2818603515625,1683.569091796875,0.0,1338.824951171875,0.8956410884857178,1.0,0.0,3.0,1.0,0.0
17738880,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7760056853294373,0.1525743454694748,0.1381604820489883,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8478986024856567,0.2005645483732223,0.1907166987657547,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8925262689590454,0.2341221123933792,0.1642292141914367,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8148740530014038,0.1765270382165908,0.1680459529161453,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6674755811691284,0.0965326279401779,0.4395081400871277,284.8496398925781,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2486267089844,284.8554077148437,1.0,0.2631024122238159,1.0,1.0,0.0,1.0,-1.3209549188613892,1.3209534883499146,1.4666132983620628e-06,1.0030502080917358,0.8392857313156128,0.8392857313156128,0.0,38.31946563720703,34.0,35672.2421875,-0.0,217.56884765625,1.0,281.8573608398437,284.2206115722656,297.310791015625,300.0860290527344,293.1499938964844,293.1499938964844,282.1499938964844,40318.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639670729637146,1.0,0.0,0.0,3.598317623138428,3.598341941833496,8.639573252366972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6336.85400390625,0.0,1508.2818603515625,1683.569091796875,0.0,1338.824951171875,0.8956410884857178,1.0,0.0,3.0,1.0,0.0
17738940,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7816334366798401,0.1531897336244583,0.1384629011154174,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.85407954454422,0.2014991343021392,0.1913765221834182,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8996667861938477,0.2354002594947815,0.164912149310112,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8205645084381104,0.1772737503051757,0.1685479283332824,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6705730557441711,0.0961116850376129,0.4369597434997558,285.0630187988281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2430725097656,285.0594482421875,1.0,0.2612864375114441,1.0,1.0,0.0,1.0,-1.3204718828201294,1.3204704523086548,1.4658145346402307e-06,1.0028321743011477,1.0,1.0,0.0,37.34666061401367,25.0,35386.0234375,-0.0,215.20753479003903,1.0,282.1426086425781,284.4141845703125,297.2660217285156,299.9368896484375,293.1499938964844,293.1499938964844,281.8500061035156,31670.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528774499893188,1.0,0.0,0.0,3.7279462814331055,3.727970123291016,9.273262548958884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6988.3564453125,0.0,1588.5404052734375,1683.569091796875,0.0,1260.5821533203125,0.920034646987915,1.0,0.0,3.0,1.0,0.0
17739000,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7816334366798401,0.1531897336244583,0.1384629011154174,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.85407954454422,0.2014991343021392,0.1913765221834182,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8996667861938477,0.2354002594947815,0.164912149310112,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8205645084381104,0.1772737503051757,0.1685479283332824,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6705730557441711,0.0961116850376129,0.4369597434997558,285.0630187988281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2430725097656,285.0594482421875,1.0,0.2612864375114441,1.0,1.0,0.0,1.0,-1.3204718828201294,1.3204704523086548,1.4658145346402307e-06,1.0028321743011477,1.0,1.0,0.0,37.34666061401367,25.0,35386.0234375,-0.0,215.20753479003903,1.0,282.1426086425781,284.4141845703125,297.2660217285156,299.9368896484375,293.1499938964844,293.1499938964844,281.8500061035156,31670.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528774499893188,1.0,0.0,0.0,3.7279462814331055,3.727970123291016,9.273262548958884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6988.3564453125,0.0,1588.5404052734375,1683.569091796875,0.0,1260.5821533203125,0.920034646987915,1.0,0.0,3.0,1.0,0.0
17739060,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8010089993476868,0.1534415483474731,0.1387671679258346,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8748912811279297,0.2020967006683349,0.192001074552536,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.924273669719696,0.2361743003129959,0.1655445247888565,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8392021059989929,0.1777372807264328,0.169022336602211,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6858018040657043,0.0955912917852401,0.4344105720520019,284.8457946777344,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2304382324219,284.8509826660156,1.0,0.2567949593067169,1.0,1.0,0.0,1.0,-1.3198579549789429,1.3198565244674685,1.4648054502686136e-06,1.0025615692138672,0.8464021682739258,0.8464021682739258,0.0,34.115596771240234,25.0,35905.2265625,-0.0,207.728256225586,1.0,281.8565368652344,284.2077941894531,297.3634338378906,300.1562805175781,293.1499938964844,293.1499938964844,282.1499938964844,40204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646074056625366,1.0,0.0,0.0,3.639912605285645,3.639937162399292,8.840466421133897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6357.46923828125,0.0,1553.3492431640625,1683.569091796875,0.0,1343.426025390625,0.9048845767974854,1.0,0.0,3.0,1.0,0.0
17739120,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8010089993476868,0.1534415483474731,0.1387671679258346,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8748912811279297,0.2020967006683349,0.192001074552536,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.924273669719696,0.2361743003129959,0.1655445247888565,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8392021059989929,0.1777372807264328,0.169022336602211,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6858018040657043,0.0955912917852401,0.4344105720520019,284.8457946777344,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2304382324219,284.8509826660156,1.0,0.2567949593067169,1.0,1.0,0.0,1.0,-1.3198579549789429,1.3198565244674685,1.4648054502686136e-06,1.0025615692138672,0.8464021682739258,0.8464021682739258,0.0,34.115596771240234,25.0,35905.2265625,-0.0,207.728256225586,1.0,281.8565368652344,284.2077941894531,297.3634338378906,300.1562805175781,293.1499938964844,293.1499938964844,282.1499938964844,40204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646074056625366,1.0,0.0,0.0,3.639912605285645,3.639937162399292,8.840466421133897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6357.46923828125,0.0,1553.3492431640625,1683.569091796875,0.0,1343.426025390625,0.9048845767974854,1.0,0.0,3.0,1.0,0.0
17739180,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.817736804485321,0.1541312783956527,0.139075756072998,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8940308094024658,0.2030309587717056,0.1925965845584869,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9473133087158204,0.2374277859926223,0.1661615818738937,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8563116788864136,0.1785012185573578,0.1694774031639099,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6992589235305786,0.0952508747577667,0.4319432079792022,285.0634460449219,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22515869140625,285.0605163574219,1.0,0.253579169511795,1.0,1.0,0.0,1.0,-1.319265604019165,1.3192641735076904,1.4637920457971632e-06,1.002256155014038,1.0,1.0,0.0,31.642105102539062,25.0,35587.51953125,0.0,201.9649658203125,1.0,282.14288330078125,284.4086608886719,297.3192443847656,300.0044250488281,293.1499938964844,293.1499938964844,281.8500061035156,31985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531850099563599,1.0,0.0,0.0,3.757829427719116,3.757853746414185,9.42252711411129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7017.30712890625,0.0,1625.5548095703125,1683.569091796875,0.0,1262.714599609375,0.9268964529037476,1.0,0.0,3.0,1.0,0.0
17739240,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.817736804485321,0.1541312783956527,0.139075756072998,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8940308094024658,0.2030309587717056,0.1925965845584869,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9473133087158204,0.2374277859926223,0.1661615818738937,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8563116788864136,0.1785012185573578,0.1694774031639099,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6992589235305786,0.0952508747577667,0.4319432079792022,285.0634460449219,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22515869140625,285.0605163574219,1.0,0.253579169511795,1.0,1.0,0.0,1.0,-1.319265604019165,1.3192641735076904,1.4637920457971632e-06,1.002256155014038,1.0,1.0,0.0,31.642105102539062,25.0,35587.51953125,0.0,201.9649658203125,1.0,282.14288330078125,284.4086608886719,297.3192443847656,300.0044250488281,293.1499938964844,293.1499938964844,281.8500061035156,31985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531850099563599,1.0,0.0,0.0,3.757829427719116,3.757853746414185,9.42252711411129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7017.30712890625,0.0,1625.5548095703125,1683.569091796875,0.0,1262.714599609375,0.9268964529037476,1.0,0.0,3.0,1.0,0.0
17739300,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8255425691604614,0.1544319987297058,0.1394120305776596,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9033962488174438,0.2034470289945602,0.1930494606494903,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9579272866249084,0.2379546463489532,0.1666053980588913,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8648703694343567,0.1788441389799118,0.1698478162288665,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7057628035545349,0.0950796082615852,0.4311788976192474,284.9174194335937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2221374511719,284.8857116699219,1.0,0.2523407638072967,1.0,1.0,0.0,1.0,-1.320273756980896,1.3202722072601318,1.4658835425507275e-06,1.0031800270080566,0.9290696978569032,0.9290696978569032,0.0,30.61313819885254,25.0,36391.71484375,0.0,200.0078125,1.0,281.89508056640625,284.2073669433594,297.4069519042969,300.2614440917969,293.1499938964844,293.1499938964844,281.8500061035156,34287.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608207821846008,1.0,0.0,0.0,3.7920753955841056,3.792100429534912,9.595048595656408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6810.0556640625,0.0,1683.743408203125,1683.569091796875,0.0,1316.348388671875,0.9344332218170166,1.0,0.0,3.0,1.0,0.0
