time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739360,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8311378955841064,0.154484137892723,0.1395163238048553,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9106341004371644,0.2036235183477401,0.1932770609855651,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9653254747390748,0.2381718009710312,0.166819080710411,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.87126624584198,0.1789748519659042,0.1700222641229629,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7102518677711487,0.0947905927896499,0.429958313703537,284.84881591796875,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2139587402344,284.85308837890625,1.0,0.2512536644935608,1.0,1.0,0.0,1.0,-1.3196741342544556,1.319672703742981,1.4648168189523858e-06,1.0028260946273804,0.8557717800140381,0.8557717800140381,0.0,29.85746955871582,25.0,36160.7109375,0.0,198.1007080078125,1.0,281.856689453125,284.2012023925781,297.4184265136719,300.22808837890625,293.1499938964844,293.1499938964844,282.1499938964844,39887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647451519966125,1.0,0.0,0.0,3.677319288253784,3.67734432220459,9.023104325933672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6382.482421875,0.0,1593.0797119140625,1683.569091796875,0.0,1344.417236328125,0.912985384464264,1.0,0.0,3.0,1.0,0.0
17739420,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.842358410358429,0.1553317308425903,0.139996737241745,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9256097674369812,0.2045316100120544,0.1938980221748352,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9786875247955322,0.239369586110115,0.1674347817897796,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8838444948196411,0.179726168513298,0.1705159991979599,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7183579206466675,0.0944785624742508,0.4278706014156341,285.06500244140625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20977783203125,285.06329345703125,1.0,0.2495198845863342,1.0,1.0,0.0,1.0,-1.3198195695877075,1.3198180198669434,1.4652865729658515e-06,1.00314462184906,1.0,1.0,0.0,28.54242515563965,25.0,35829.3671875,0.0,195.1983337402344,1.0,282.1425476074219,284.4043884277344,297.377685546875,300.08026123046875,293.1499938964844,293.1499938964844,281.8500061035156,32357.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535901427268982,1.0,0.0,0.0,3.788549661636353,3.788574457168579,9.577215678291395e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7049.470703125,0.0,1664.552734375,1683.569091796875,0.0,1265.527099609375,0.9337273240089417,1.0,0.0,3.0,1.0,0.0
17739480,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.842358410358429,0.1553317308425903,0.139996737241745,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9256097674369812,0.2045316100120544,0.1938980221748352,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9786875247955322,0.239369586110115,0.1674347817897796,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8838444948196411,0.179726168513298,0.1705159991979599,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7183579206466675,0.0944785624742508,0.4278706014156341,285.06500244140625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20977783203125,285.06329345703125,1.0,0.2495198845863342,1.0,1.0,0.0,1.0,-1.3198195695877075,1.3198180198669434,1.4652865729658515e-06,1.00314462184906,1.0,1.0,0.0,28.54242515563965,25.0,35829.3671875,0.0,195.1983337402344,1.0,282.1425476074219,284.4043884277344,297.377685546875,300.08026123046875,293.1499938964844,293.1499938964844,281.8500061035156,32357.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535901427268982,1.0,0.0,0.0,3.788549661636353,3.788574457168579,9.577215678291395e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7049.470703125,0.0,1664.552734375,1683.569091796875,0.0,1265.527099609375,0.9337273240089417,1.0,0.0,3.0,1.0,0.0
17739540,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8523330092430115,0.1558599025011062,0.1406269669532776,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9385614991188048,0.2050966918468475,0.1945834308862686,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9888400435447692,0.2400566786527633,0.1680756360292434,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8946824669837952,0.180183857679367,0.1710769832134246,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7247374653816223,0.0940377041697502,0.426123172044754,284.8538818359375,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19989013671875,284.85748291015625,1.0,0.2483073472976684,1.0,1.0,0.0,1.0,-1.3207463026046753,1.3207447528839111,1.4673586292701657e-06,1.0041571855545044,0.8676779270172119,0.8676779270172119,0.0,27.55396270751953,25.0,36455.71875,0.0,193.2978515625,1.0,281.8569030761719,284.1960754394531,297.47625732421875,300.305908203125,293.1499938964844,293.1499938964844,282.1499938964844,39499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652137041091919,1.0,0.0,0.0,3.71779727935791,3.717822551727295,9.222840162692592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6411.34765625,0.0,1636.5809326171875,1683.569091796875,0.0,1347.790771484375,0.92177015542984,1.0,0.0,3.0,1.0,0.0
17739600,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8523330092430115,0.1558599025011062,0.1406269669532776,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9385614991188048,0.2050966918468475,0.1945834308862686,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9888400435447692,0.2400566786527633,0.1680756360292434,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8946824669837952,0.180183857679367,0.1710769832134246,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7247374653816223,0.0940377041697502,0.426123172044754,284.8538818359375,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19989013671875,284.85748291015625,1.0,0.2483073472976684,1.0,1.0,0.0,1.0,-1.3207463026046753,1.3207447528839111,1.4673586292701657e-06,1.0041571855545044,0.8676779270172119,0.8676779270172119,0.0,27.55396270751953,25.0,36455.71875,0.0,193.2978515625,1.0,281.8569030761719,284.1960754394531,297.47625732421875,300.305908203125,293.1499938964844,293.1499938964844,282.1499938964844,39499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652137041091919,1.0,0.0,0.0,3.71779727935791,3.717822551727295,9.222840162692592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6411.34765625,0.0,1636.5809326171875,1683.569091796875,0.0,1347.790771484375,0.92177015542984,1.0,0.0,3.0,1.0,0.0
17739660,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8605411648750305,0.1568279415369033,0.1412480920553207,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9485703110694884,0.2059746086597442,0.195197194814682,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9961214065551758,0.2411953210830688,0.1686646789312362,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9032769799232484,0.1809160560369491,0.1715744584798813,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.729314923286438,0.0937351956963539,0.4241976141929626,285.06988525390625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1962890625,285.0692443847656,1.0,0.2474012523889541,1.0,1.0,0.0,1.0,-1.3212190866470337,1.321217656135559,1.4684916322948991e-06,1.0047563314437866,1.0,1.0,0.0,26.830753326416016,25.0,36101.51953125,0.0,191.83555603027344,1.0,282.1427307128906,284.4031677246094,297.4368896484375,300.1590881347656,293.1499938964844,293.1499938964844,281.8500061035156,32820.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542617678642273,1.0,0.0,0.0,3.8175625801086426,3.817587614059448,9.724461733640055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7084.2216796875,0.0,1702.8221435546875,1683.569091796875,0.0,1270.1978759765625,0.9405415654182434,1.0,0.0,3.0,1.0,0.0
17739720,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8605411648750305,0.1568279415369033,0.1412480920553207,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9485703110694884,0.2059746086597442,0.195197194814682,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9961214065551758,0.2411953210830688,0.1686646789312362,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9032769799232484,0.1809160560369491,0.1715744584798813,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.729314923286438,0.0937351956963539,0.4241976141929626,285.06988525390625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1962890625,285.0692443847656,1.0,0.2474012523889541,1.0,1.0,0.0,1.0,-1.3212190866470337,1.321217656135559,1.4684916322948991e-06,1.0047563314437866,1.0,1.0,0.0,26.830753326416016,25.0,36101.51953125,0.0,191.83555603027344,1.0,282.1427307128906,284.4031677246094,297.4368896484375,300.1590881347656,293.1499938964844,293.1499938964844,281.8500061035156,32820.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542617678642273,1.0,0.0,0.0,3.8175625801086426,3.817587614059448,9.724461733640055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7084.2216796875,0.0,1702.8221435546875,1683.569091796875,0.0,1270.1978759765625,0.9405415654182434,1.0,0.0,3.0,1.0,0.0
17739780,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8642714619636536,0.1574491560459137,0.1419994235038757,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.952520787715912,0.2065109759569168,0.1958904713392257,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9951993823051452,0.2427302449941635,0.1667365133762359,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9068319797515868,0.1813548654317855,0.1721520125865936,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7302268147468567,0.0933018252253532,0.4226290881633758,284.8523254394531,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19287109375,284.8554077148437,1.0,0.2466203421354293,1.0,1.0,0.0,1.0,-1.3179874420166016,1.317986011505127,1.4622567050537327e-06,1.0023136138916016,0.8740627765655518,0.8740627765655518,0.0,26.560253143310547,28.0,36641.25,0.0,190.3293609619141,1.0,281.85595703125,284.18572998046875,297.53424072265625,300.3792724609375,293.1499938964844,293.1499938964844,282.1499938964844,39376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656451225280762,1.0,0.0,0.0,3.7511491775512695,3.751174926757813,9.389057140651856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6429.9912109375,0.0,1674.6051025390625,1683.569091796875,0.0,1350.9013671875,0.9291260242462158,1.0,0.0,3.0,1.0,0.0
17739840,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8642714619636536,0.1574491560459137,0.1419994235038757,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.952520787715912,0.2065109759569168,0.1958904713392257,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9951993823051452,0.2427302449941635,0.1667365133762359,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9068319797515868,0.1813548654317855,0.1721520125865936,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7302268147468567,0.0933018252253532,0.4226290881633758,284.8523254394531,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19287109375,284.8554077148437,1.0,0.2466203421354293,1.0,1.0,0.0,1.0,-1.3179874420166016,1.317986011505127,1.4622567050537327e-06,1.0023136138916016,0.8740627765655518,0.8740627765655518,0.0,26.560253143310547,28.0,36641.25,0.0,190.3293609619141,1.0,281.85595703125,284.18572998046875,297.53424072265625,300.3792724609375,293.1499938964844,293.1499938964844,282.1499938964844,39376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656451225280762,1.0,0.0,0.0,3.7511491775512695,3.751174926757813,9.389057140651856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6429.9912109375,0.0,1674.6051025390625,1683.569091796875,0.0,1350.9013671875,0.9291260242462158,1.0,0.0,3.0,1.0,0.0
17739900,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8650468587875366,0.1578337550163269,0.1422191113233566,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9532423615455629,0.2068158835172653,0.1960732489824295,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9927759766578674,0.2434124499559402,0.1649499684572219,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9074831008911132,0.181605190038681,0.1722961515188217,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7298768162727356,0.0930976420640945,0.4214866757392883,285.0083312988281,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1908264160156,285.0404663085937,1.0,0.2467946708202362,1.0,1.0,0.0,1.0,-1.319102168083191,1.3191006183624268,1.4645891042164294e-06,1.0033587217330933,0.9656493067741394,0.9656493067741394,0.0,26.54857635498047,28.0,36097.05859375,0.0,190.11151123046875,1.0,282.1038818359375,284.39166259765625,297.4759216308594,300.1598205566406,293.1499938964844,293.1499938964844,282.1499938964844,35591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658067524433136,1.0,0.0,0.0,3.74553108215332,3.745555877685547,9.360953185932884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6658.49853515625,0.0,1638.93310546875,1683.569091796875,0.0,1296.8585205078125,0.9289984107017516,1.0,0.0,3.0,1.0,0.0
17739960,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8563986420631409,0.1584843546152115,0.1427529007196426,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9420048594474792,0.2073369175195694,0.1965313255786895,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.993168830871582,0.245056927204132,0.1709526628255844,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8974502682685852,0.1820461601018905,0.1726873815059662,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.721950352191925,0.0929926633834838,0.4210417568683624,285.0678100585937,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1963806152344,285.0630798339844,1.0,0.2470002025365829,1.0,1.0,0.0,1.0,-1.3098633289337158,1.3098618984222412,1.4455192740570055e-06,0.994905173778534,1.0,1.0,0.0,27.38107681274414,31.0,36077.36328125,0.0,191.3555908203125,1.0,282.142822265625,284.3890380859375,297.4942321777344,300.22576904296875,293.1499938964844,293.1499938964844,281.8500061035156,33221.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543288230895996,1.0,0.0,0.0,3.838236331939697,3.838261604309082,9.83007112154155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7095.240234375,0.0,1730.9901123046875,1683.569091796875,0.0,1270.664794921875,0.9456225037574768,1.0,0.0,3.0,1.0,0.0
17740020,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8605969548225403,0.1592495739459991,0.1436093300580978,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9464268684387208,0.2078964412212371,0.1972202807664871,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.996628761291504,0.245167076587677,0.1718067824840545,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9012415409088136,0.1825139075517654,0.1732678711414337,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7231849431991577,0.0926044359803199,0.4195972681045532,284.869140625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1865234375,284.8719787597656,1.0,0.2489517778158188,1.0,1.0,0.0,1.0,-1.3256834745407104,1.3256820440292358,1.4779897128391897e-06,1.0090683698654177,0.8939453959465027,0.8939453959465027,0.0,27.39666748046875,34.0,37117.71875,0.0,194.8125915527344,1.0,281.8557434082031,284.1913757324219,297.5957336425781,300.4664001464844,293.1499938964844,293.1499938964844,281.54998779296875,38521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658275723457336,1.0,0.0,0.0,3.792801856994629,3.792827606201172,9.598726364856702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7202.38232421875,0.0,1717.52294921875,1683.569091796875,0.0,1352.2176513671875,0.938113808631897,1.0,0.0,3.0,1.0,0.0
17740080,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8605969548225403,0.1592495739459991,0.1436093300580978,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9464268684387208,0.2078964412212371,0.1972202807664871,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.996628761291504,0.245167076587677,0.1718067824840545,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9012415409088136,0.1825139075517654,0.1732678711414337,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7231849431991577,0.0926044359803199,0.4195972681045532,284.869140625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1865234375,284.8719787597656,1.0,0.2489517778158188,1.0,1.0,0.0,1.0,-1.3256834745407104,1.3256820440292358,1.4779897128391897e-06,1.0090683698654177,0.8939453959465027,0.8939453959465027,0.0,27.39666748046875,34.0,37117.71875,0.0,194.8125915527344,1.0,281.8557434082031,284.1913757324219,297.5957336425781,300.4664001464844,293.1499938964844,293.1499938964844,281.54998779296875,38521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658275723457336,1.0,0.0,0.0,3.792801856994629,3.792827606201172,9.598726364856702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7202.38232421875,0.0,1717.52294921875,1683.569091796875,0.0,1352.2176513671875,0.938113808631897,1.0,0.0,3.0,1.0,0.0
17740140,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.846235990524292,0.1596502512693405,0.1440352201461792,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9271579384803772,0.2080729901790619,0.197475254535675,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9813759326934814,0.2445518970489502,0.171367347240448,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8848066329956055,0.1826351433992386,0.1734702736139297,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7091143727302551,0.0919858217239379,0.4172442555427551,284.8179626464844,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1663513183594,284.8443908691406,1.0,0.2513355910778045,1.0,1.0,0.0,1.0,-1.3256133794784546,1.32561194896698,1.4778304375795417e-06,1.008989930152893,0.7635388970375061,0.7635388970375061,0.0,29.11762237548828,37.0,37028.41796875,0.0,198.34078979492188,1.0,281.557861328125,284.2103881835937,297.6069030761719,300.4945068359375,293.1499938964844,293.1499938964844,281.8500061035156,48393.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730403304100037,1.0,0.0,0.0,3.312730312347412,3.312753438949585,7.322602755266416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6483.45166015625,0.0,1273.4766845703125,1683.569091796875,0.0,1404.8365478515625,0.8427841663360596,1.0,0.0,3.0,1.0,0.0
17740200,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.846235990524292,0.1596502512693405,0.1440352201461792,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9271579384803772,0.2080729901790619,0.197475254535675,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9813759326934814,0.2445518970489502,0.171367347240448,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8848066329956055,0.1826351433992386,0.1734702736139297,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7091143727302551,0.0919858217239379,0.4172442555427551,284.8179626464844,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1663513183594,284.8443908691406,1.0,0.2513355910778045,1.0,1.0,0.0,1.0,-1.3256133794784546,1.32561194896698,1.4778304375795417e-06,1.008989930152893,0.7635388970375061,0.7635388970375061,0.0,29.11762237548828,37.0,37028.41796875,0.0,198.34078979492188,1.0,281.557861328125,284.2103881835937,297.6069030761719,300.4945068359375,293.1499938964844,293.1499938964844,281.8500061035156,48393.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730403304100037,1.0,0.0,0.0,3.312730312347412,3.312753438949585,7.322602755266416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6483.45166015625,0.0,1273.4766845703125,1683.569091796875,0.0,1404.8365478515625,0.8427841663360596,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.833277702331543,0.1610376387834549,0.1451101899147033,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9087449908256532,0.2090369313955307,0.1982531100511551,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.964794397354126,0.245450735092163,0.1717999279499054,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8691721558570862,0.1834515780210495,0.1741322129964828,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6943522691726685,0.0917227566242218,0.4159476459026336,285.03546142578125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16485595703125,285.0306701660156,1.0,0.2541680037975311,1.0,1.0,0.0,1.0,-1.326453685760498,1.3264522552490234,1.4797886933592963e-06,1.0099831819534302,0.9235863089561462,0.9235863089561462,0.0,31.11957740783692,40.0,37086.34765625,0.0,203.324935913086,1.0,281.83990478515625,284.3623352050781,297.5707397460937,300.35760498046875,293.1499938964844,293.1499938964844,281.54998779296875,32011.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584614515304565,1.0,0.0,0.0,3.517965078353882,3.517987012863159,8.258027719421079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7154.9521484375,0.0,1362.4091796875,1683.569091796875,0.0,1299.636962890625,0.8726117014884949,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.833277702331543,0.1610376387834549,0.1451101899147033,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9087449908256532,0.2090369313955307,0.1982531100511551,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.964794397354126,0.245450735092163,0.1717999279499054,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8691721558570862,0.1834515780210495,0.1741322129964828,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6943522691726685,0.0917227566242218,0.4159476459026336,285.03546142578125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16485595703125,285.0306701660156,1.0,0.2541680037975311,1.0,1.0,0.0,1.0,-1.326453685760498,1.3264522552490234,1.4797886933592963e-06,1.0099831819534302,0.9235863089561462,0.9235863089561462,0.0,31.11957740783692,40.0,37086.34765625,0.0,203.324935913086,1.0,281.83990478515625,284.3623352050781,297.5707397460937,300.35760498046875,293.1499938964844,293.1499938964844,281.54998779296875,32011.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584614515304565,1.0,0.0,0.0,3.517965078353882,3.517987012863159,8.258027719421079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7154.9521484375,0.0,1362.4091796875,1683.569091796875,0.0,1299.636962890625,0.8726117014884949,1.0,0.0,3.0,1.0,0.0
17740380,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.820926308631897,0.1619386821985244,0.1461952775716781,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8925711512565613,0.2095552384853363,0.1990134119987487,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9469264149665833,0.2458725422620773,0.1723279356956482,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8544500470161438,0.1838836073875427,0.1747889667749405,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6801118850708008,0.0912928655743599,0.4148079752922058,284.8648376464844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15692138671875,284.8787536621094,1.0,0.2574484646320343,1.0,1.0,0.0,1.0,-1.3287253379821775,1.3287239074707031,1.4844306406303076e-06,1.011947512626648,0.7910172343254089,0.7910172343254089,0.0,33.33761978149414,43.0,37430.91015625,0.0,209.14501953125,1.0,281.5584716796875,284.2284545898437,297.6737365722656,300.571533203125,293.1499938964844,293.1499938964844,281.8500061035156,42171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681649684906006,1.0,0.0,0.0,3.335844278335572,3.335866451263428,7.425143735417805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6529.82470703125,0.0,1253.1390380859375,1683.569091796875,0.0,1369.14892578125,0.8404290676116943,1.0,0.0,3.0,1.0,0.0
17740440,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.820926308631897,0.1619386821985244,0.1461952775716781,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8925711512565613,0.2095552384853363,0.1990134119987487,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9469264149665833,0.2458725422620773,0.1723279356956482,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8544500470161438,0.1838836073875427,0.1747889667749405,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6801118850708008,0.0912928655743599,0.4148079752922058,284.8648376464844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15692138671875,284.8787536621094,1.0,0.2574484646320343,1.0,1.0,0.0,1.0,-1.3287253379821775,1.3287239074707031,1.4844306406303076e-06,1.011947512626648,0.7910172343254089,0.7910172343254089,0.0,33.33761978149414,43.0,37430.91015625,0.0,209.14501953125,1.0,281.5584716796875,284.2284545898437,297.6737365722656,300.571533203125,293.1499938964844,293.1499938964844,281.8500061035156,42171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681649684906006,1.0,0.0,0.0,3.335844278335572,3.335866451263428,7.425143735417805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6529.82470703125,0.0,1253.1390380859375,1683.569091796875,0.0,1369.14892578125,0.8404290676116943,1.0,0.0,3.0,1.0,0.0
17740500,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8142251372337341,0.1625391989946365,0.1466397941112518,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.884175717830658,0.2099182456731796,0.1992868930101394,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9368990659713744,0.2462190240621566,0.1724917590618133,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8468696475028992,0.1841889917850494,0.1750227957963943,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6727278828620911,0.0911237597465515,0.4140262603759765,285.0282897949219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15435791015625,285.05352783203125,1.0,0.2591655552387237,1.0,1.0,0.0,1.0,-1.329124927520752,1.3291234970092771,1.485250891164469e-06,1.0122959613800049,0.8957695364952087,0.8957695364952087,0.0,34.582183837890625,43.0,37140.875,0.0,212.10353088378903,1.0,281.7939453125,284.404296875,297.6235046386719,300.3753967285156,293.1499938964844,293.1499938964844,281.8500061035156,34411.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660945475101471,1.0,0.0,0.0,3.38626480102539,3.3862860202789307,7.651298687960661e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6753.771484375,0.0,1248.044189453125,1683.569091796875,0.0,1317.23486328125,0.8487339615821838,1.0,0.0,3.0,1.0,0.0
17740560,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8088670372962952,0.1633550226688385,0.147346943616867,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8773984313011169,0.2104513943195343,0.1997806578874588,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9286131858825684,0.2467846721410751,0.1728688329458236,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8408048152923584,0.1846470981836319,0.1754507720470428,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6666746139526367,0.091041050851345,0.4137260913848877,285.0588684082031,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15533447265625,285.0526733398437,1.0,0.2609754800796509,1.0,1.0,0.0,1.0,-1.3311715126037598,1.3311700820922852,1.4893417983330437e-06,1.0139555931091309,0.951958179473877,0.951958179473877,0.0,35.746559143066406,46.0,37458.421875,0.0,215.4812774658203,1.0,281.8404235839844,284.37481689453125,297.6464538574219,300.458740234375,293.1499938964844,293.1499938964844,281.54998779296875,30720.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579321622848511,1.0,0.0,0.0,3.538729667663574,3.538751602172852,8.355800105164235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7204.740234375,0.0,1374.5626220703125,1683.569091796875,0.0,1295.90478515625,0.8766070604324341,1.0,0.0,3.0,1.0,0.0
17740620,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7963959574699402,0.1642900556325912,0.1484867632389068,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8628642559051514,0.2108646780252456,0.2004795223474502,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.910697102546692,0.2470194399356842,0.1733141392469406,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8278440833091736,0.1850116401910781,0.1760711371898651,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6540585160255432,0.0906145051121711,0.4126984179019928,284.8602294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1476745605469,284.870849609375,1.0,0.2647184431552887,1.0,1.0,0.0,1.0,-1.333426833152771,1.3334252834320068,1.4938933645680663e-06,1.0158226490020752,0.8072541356086731,0.8072541356086731,0.0,38.38352584838867,49.0,37895.49609375,0.0,222.2864685058593,1.0,281.55859375,284.2039794921875,297.74127197265625,300.67608642578125,293.1499938964844,293.1499938964844,281.8500061035156,41051.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696382761001587,1.0,0.0,0.0,3.412003993988037,3.412026643753052,7.768056207169138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6571.197265625,0.0,1319.484619140625,1683.569091796875,0.0,1379.8809814453125,0.8555249571800232,1.0,0.0,3.0,1.0,0.0
17740680,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7963959574699402,0.1642900556325912,0.1484867632389068,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8628642559051514,0.2108646780252456,0.2004795223474502,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.910697102546692,0.2470194399356842,0.1733141392469406,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8278440833091736,0.1850116401910781,0.1760711371898651,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6540585160255432,0.0906145051121711,0.4126984179019928,284.8602294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1476745605469,284.870849609375,1.0,0.2647184431552887,1.0,1.0,0.0,1.0,-1.333426833152771,1.3334252834320068,1.4938933645680663e-06,1.0158226490020752,0.8072541356086731,0.8072541356086731,0.0,38.38352584838867,49.0,37895.49609375,0.0,222.2864685058593,1.0,281.55859375,284.2039794921875,297.74127197265625,300.67608642578125,293.1499938964844,293.1499938964844,281.8500061035156,41051.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696382761001587,1.0,0.0,0.0,3.412003993988037,3.412026643753052,7.768056207169138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6571.197265625,0.0,1319.484619140625,1683.569091796875,0.0,1379.8809814453125,0.8555249571800232,1.0,0.0,3.0,1.0,0.0
17740740,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7851353883743286,0.1658586710691452,0.1497359424829483,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8498144745826721,0.2116431146860122,0.2011327743530273,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8956140279769897,0.2477626353502273,0.1737242341041565,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8158931136131287,0.1857132017612457,0.176674336194992,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6428418755531311,0.0903548523783683,0.411638081073761,285.0590209960937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1470947265625,285.0531616210937,1.0,0.2685467302799225,1.0,1.0,0.0,1.0,-1.3356515169143677,1.3356499671936035,1.49829418205627e-06,1.0175577402114868,0.9672920107841492,0.9672920107841492,0.0,41.11768341064453,37.0,37850.41015625,0.0,229.3245086669922,1.0,281.8411865234375,284.3636779785156,297.7057800292969,300.5484924316406,293.1499938964844,293.1499938964844,281.54998779296875,30856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597804427146912,1.0,0.0,0.0,3.592538595199585,3.5925612449646,8.611844464212481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7254.82568359375,0.0,1432.2972412109375,1683.569091796875,0.0,1308.964111328125,0.888834536075592,1.0,0.0,3.0,1.0,0.0
17740800,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7851353883743286,0.1658586710691452,0.1497359424829483,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8498144745826721,0.2116431146860122,0.2011327743530273,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8956140279769897,0.2477626353502273,0.1737242341041565,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8158931136131287,0.1857132017612457,0.176674336194992,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6428418755531311,0.0903548523783683,0.411638081073761,285.0590209960937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1470947265625,285.0531616210937,1.0,0.2685467302799225,1.0,1.0,0.0,1.0,-1.3356515169143677,1.3356499671936035,1.49829418205627e-06,1.0175577402114868,0.9672920107841492,0.9672920107841492,0.0,41.11768341064453,37.0,37850.41015625,0.0,229.3245086669922,1.0,281.8411865234375,284.3636779785156,297.7057800292969,300.5484924316406,293.1499938964844,293.1499938964844,281.54998779296875,30856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597804427146912,1.0,0.0,0.0,3.592538595199585,3.5925612449646,8.611844464212481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7254.82568359375,0.0,1432.2972412109375,1683.569091796875,0.0,1308.964111328125,0.888834536075592,1.0,0.0,3.0,1.0,0.0
17740860,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7935822606086731,0.1674479246139526,0.1511827856302261,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8567579388618469,0.2123681604862213,0.2018346935510635,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9030336737632751,0.2482658922672271,0.1741450875997543,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8224004507064819,0.1864095479249954,0.177324041724205,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6469858288764954,0.090291827917099,0.4108771383762359,284.8538818359375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1455078125,284.8638000488281,1.0,0.2669413387775421,1.0,1.0,0.0,1.0,-1.3386037349700928,1.3386023044586182,1.504167016719293e-06,1.0198816061019895,0.8176441788673401,0.8176441788673401,0.0,39.96402740478516,25.0,38339.7734375,0.0,227.80616760253903,1.0,281.5576171875,284.1831970214844,297.7987365722656,300.7648620605469,293.1499938964844,293.1499938964844,281.8500061035156,40817.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671280026435852,1.0,0.0,0.0,3.477181434631348,3.4772047996521,8.067668204603251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6605.8583984375,0.0,1383.601806640625,1683.569091796875,0.0,1391.8934326171875,0.869676947593689,1.0,0.0,3.0,1.0,0.0
17740920,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7935822606086731,0.1674479246139526,0.1511827856302261,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8567579388618469,0.2123681604862213,0.2018346935510635,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9030336737632751,0.2482658922672271,0.1741450875997543,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8224004507064819,0.1864095479249954,0.177324041724205,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6469858288764954,0.090291827917099,0.4108771383762359,284.8538818359375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1455078125,284.8638000488281,1.0,0.2669413387775421,1.0,1.0,0.0,1.0,-1.3386037349700928,1.3386023044586182,1.504167016719293e-06,1.0198816061019895,0.8176441788673401,0.8176441788673401,0.0,39.96402740478516,25.0,38339.7734375,0.0,227.80616760253903,1.0,281.5576171875,284.1831970214844,297.7987365722656,300.7648620605469,293.1499938964844,293.1499938964844,281.8500061035156,40817.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671280026435852,1.0,0.0,0.0,3.477181434631348,3.4772047996521,8.067668204603251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6605.8583984375,0.0,1383.601806640625,1683.569091796875,0.0,1391.8934326171875,0.869676947593689,1.0,0.0,3.0,1.0,0.0
17740980,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8218784928321838,0.170113205909729,0.153060957789421,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.885597825050354,0.2140091210603714,0.2028913497924804,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.936936378479004,0.2497986257076263,0.1748058646917343,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8483813405036926,0.1879857331514358,0.1783426851034164,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6685044169425964,0.0909794569015502,0.4120765030384063,285.06622314453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.155029296875,285.06182861328125,1.0,0.2617213726043701,1.0,1.0,0.0,1.0,-1.3455781936645508,1.3455766439437866,1.5180694390437566e-06,1.0253368616104126,0.9861810207366944,0.9861810207366944,0.0,35.43682861328125,25.0,38371.1796875,0.0,220.06446838378903,1.0,281.8417358398437,284.359375,297.7662658691406,300.64129638671875,293.1499938964844,293.1499938964844,281.54998779296875,30961.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612272262573242,1.0,0.0,0.0,3.647846221923828,3.647869348526001,8.879047186383104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7315.1845703125,0.0,1493.095947265625,1683.569091796875,0.0,1319.239990234375,0.9014057517051696,1.0,0.0,3.0,1.0,0.0
17741040,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8218784928321838,0.170113205909729,0.153060957789421,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.885597825050354,0.2140091210603714,0.2028913497924804,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.936936378479004,0.2497986257076263,0.1748058646917343,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8483813405036926,0.1879857331514358,0.1783426851034164,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6685044169425964,0.0909794569015502,0.4120765030384063,285.06622314453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.155029296875,285.06182861328125,1.0,0.2617213726043701,1.0,1.0,0.0,1.0,-1.3455781936645508,1.3455766439437866,1.5180694390437566e-06,1.0253368616104126,0.9861810207366944,0.9861810207366944,0.0,35.43682861328125,25.0,38371.1796875,0.0,220.06446838378903,1.0,281.8417358398437,284.359375,297.7662658691406,300.64129638671875,293.1499938964844,293.1499938964844,281.54998779296875,30961.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612272262573242,1.0,0.0,0.0,3.647846221923828,3.647869348526001,8.879047186383104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7315.1845703125,0.0,1493.095947265625,1683.569091796875,0.0,1319.239990234375,0.9014057517051696,1.0,0.0,3.0,1.0,0.0
17741100,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.837143063545227,0.1714851409196853,0.1543011665344238,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9024922847747804,0.2148940116167068,0.2037097662687301,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9560917019844056,0.2505714297294616,0.1753681451082229,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8638745546340942,0.1888480186462402,0.1791265159845352,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6816736459732056,0.0914612114429473,0.4138154089450836,284.91912841796875,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16033935546875,284.8887634277344,1.0,0.2599576413631439,1.0,1.0,0.0,1.0,-1.351752519607544,1.3517509698867798,1.5305074612115277e-06,1.0302302837371826,0.9078094363212584,0.9078094363212584,0.0,33.3464241027832,25.0,39302.6328125,0.0,217.54991149902344,1.0,281.5968017578125,284.158935546875,297.8539428710937,300.9107971191406,293.1499938964844,293.1499938964844,281.54998779296875,33732.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691480278968811,1.0,0.0,0.0,3.692503929138184,3.692528009414673,9.097775546251796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7114.5126953125,0.0,1563.806884765625,1683.569091796875,0.0,1376.3048095703125,0.9114251136779784,1.0,0.0,3.0,1.0,0.0
17741160,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8507570624351501,0.1726325452327728,0.1553375869989395,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9183356761932372,0.2156015038490295,0.2043684422969818,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.971227526664734,0.2510729730129242,0.1757363080978393,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8778371214866638,0.1895598471164703,0.179780513048172,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6934931874275208,0.0919192060828208,0.4155513346195221,284.8638610839844,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1622009277344,284.8714599609375,1.0,0.2585274577140808,1.0,1.0,0.0,1.0,-1.3570988178253174,1.3570972681045532,1.541328629173222e-06,1.0344641208648682,0.8457193374633789,0.8457193374633789,0.0,31.713455200195312,25.0,39195.8125,0.0,215.7601776123047,1.0,281.5573425292969,284.1671142578125,297.8677062988281,300.8857116699219,293.1499938964844,293.1499938964844,281.8500061035156,39406.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733817458152771,1.0,0.0,0.0,3.5795626640319824,3.579586744308472,8.54974643971218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6674.203125,0.0,1481.2021484375,1683.569091796875,0.0,1407.3543701171875,0.8912129998207092,1.0,0.0,3.0,1.0,0.0
