time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741220,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8812700510025024,0.1758408993482589,0.1578234583139419,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9534876346588136,0.217793807387352,0.2060646563768386,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9977850914001464,0.2530553340911865,0.1767706274986267,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.908366322517395,0.1916756480932235,0.1814322471618652,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7182759046554565,0.0933009535074234,0.4204604923725128,285.0845947265625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1757507324219,285.0830078125,1.0,0.2566510736942291,1.0,1.0,0.0,1.0,-1.3710192441940308,1.3710176944732666,1.5697140725023928e-06,1.045459508895874,1.0,1.0,0.0,28.86543655395508,28.0,39317.54296875,0.0,214.33258056640625,1.0,281.8424377441406,284.3593139648437,297.842529296875,300.78009033203125,293.1499938964844,293.1499938964844,281.54998779296875,31474.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648632884025574,1.0,0.0,0.0,3.7361207008361816,3.736144542694092,9.313974942415372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7417.349609375,0.0,1596.447998046875,1683.569091796875,0.0,1345.2669677734375,0.9213500022888184,1.0,0.0,3.0,1.0,0.0
17741280,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8812700510025024,0.1758408993482589,0.1578234583139419,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9534876346588136,0.217793807387352,0.2060646563768386,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9977850914001464,0.2530553340911865,0.1767706274986267,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.908366322517395,0.1916756480932235,0.1814322471618652,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7182759046554565,0.0933009535074234,0.4204604923725128,285.0845947265625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1757507324219,285.0830078125,1.0,0.2566510736942291,1.0,1.0,0.0,1.0,-1.3710192441940308,1.3710176944732666,1.5697140725023928e-06,1.045459508895874,1.0,1.0,0.0,28.86543655395508,28.0,39317.54296875,0.0,214.33258056640625,1.0,281.8424377441406,284.3593139648437,297.842529296875,300.78009033203125,293.1499938964844,293.1499938964844,281.54998779296875,31474.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648632884025574,1.0,0.0,0.0,3.7361207008361816,3.736144542694092,9.313974942415372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7417.349609375,0.0,1596.447998046875,1683.569091796875,0.0,1345.2669677734375,0.9213500022888184,1.0,0.0,3.0,1.0,0.0
17741340,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.895165741443634,0.1787118762731552,0.160580962896347,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9662353992462158,0.2197726368904113,0.2080715149641037,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9933913350105286,0.2564693093299866,0.1687949150800705,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9219138026237488,0.1936159282922744,0.1833813935518264,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7281144857406616,0.0947225540876388,0.426908791065216,284.8705749511719,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1882629394531,284.8746337890625,1.0,0.25662761926651,1.0,1.0,0.0,1.0,-1.3774625062942505,1.3774608373641968,1.5829187987037583e-06,1.0504966974258425,0.8807849287986755,0.8807849287986755,0.0,28.111167907714844,31.0,40182.34375,0.0,214.92909240722656,1.0,281.55633544921875,284.1410827636719,297.9440002441406,301.0328369140625,293.1499938964844,293.1499938964844,281.8500061035156,38123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777468323707581,1.0,0.0,0.0,3.708859443664551,3.708884477615357,9.178549476018816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6751.58154296875,0.0,1615.7886962890625,1683.569091796875,0.0,1439.7568359375,0.9189788103103638,1.0,0.0,3.0,1.0,0.0
17741400,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.895165741443634,0.1787118762731552,0.160580962896347,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9662353992462158,0.2197726368904113,0.2080715149641037,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9933913350105286,0.2564693093299866,0.1687949150800705,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9219138026237488,0.1936159282922744,0.1833813935518264,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7281144857406616,0.0947225540876388,0.426908791065216,284.8705749511719,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1882629394531,284.8746337890625,1.0,0.25662761926651,1.0,1.0,0.0,1.0,-1.3774625062942505,1.3774608373641968,1.5829187987037583e-06,1.0504966974258425,0.8807849287986755,0.8807849287986755,0.0,28.111167907714844,31.0,40182.34375,0.0,214.92909240722656,1.0,281.55633544921875,284.1410827636719,297.9440002441406,301.0328369140625,293.1499938964844,293.1499938964844,281.8500061035156,38123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777468323707581,1.0,0.0,0.0,3.708859443664551,3.708884477615357,9.178549476018816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6751.58154296875,0.0,1615.7886962890625,1683.569091796875,0.0,1439.7568359375,0.9189788103103638,1.0,0.0,3.0,1.0,0.0
17741460,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9049489498138428,0.1821473389863968,0.163376435637474,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9738434553146362,0.2222277224063873,0.2101333141326904,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9920896887779236,0.2617346346378326,0.1655571460723877,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.93098783493042,0.1959833204746246,0.1853872388601303,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7350171804428101,0.0964357033371925,0.4339338839054107,285.0935974121094,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2100524902344,285.0953063964844,1.0,0.2581476867198944,1.0,1.0,0.0,1.0,-1.3902438879013062,1.390242338180542,1.6093537169581396e-06,1.060514211654663,1.0,1.0,0.0,27.908266067504883,34.0,40147.4609375,0.0,219.24940490722656,1.0,281.8430480957031,284.35137939453125,297.9183654785156,300.9170227050781,293.1499938964844,293.1499938964844,281.54998779296875,32921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692447066307068,1.0,0.0,0.0,3.822948932647705,3.82297420501709,9.751923926160089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7508.59765625,0.0,1710.1065673828125,1683.569091796875,0.0,1377.00927734375,0.941428542137146,1.0,0.0,3.0,1.0,0.0
17741520,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9049489498138428,0.1821473389863968,0.163376435637474,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9738434553146362,0.2222277224063873,0.2101333141326904,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9920896887779236,0.2617346346378326,0.1655571460723877,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.93098783493042,0.1959833204746246,0.1853872388601303,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7350171804428101,0.0964357033371925,0.4339338839054107,285.0935974121094,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2100524902344,285.0953063964844,1.0,0.2581476867198944,1.0,1.0,0.0,1.0,-1.3902438879013062,1.390242338180542,1.6093537169581396e-06,1.060514211654663,1.0,1.0,0.0,27.908266067504883,34.0,40147.4609375,0.0,219.24940490722656,1.0,281.8430480957031,284.35137939453125,297.9183654785156,300.9170227050781,293.1499938964844,293.1499938964844,281.54998779296875,32921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692447066307068,1.0,0.0,0.0,3.822948932647705,3.82297420501709,9.751923926160089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7508.59765625,0.0,1710.1065673828125,1683.569091796875,0.0,1377.00927734375,0.941428542137146,1.0,0.0,3.0,1.0,0.0
17741580,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9115040302276612,0.1853218823671341,0.1664231568574905,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9775866270065308,0.2245312333106994,0.2124645262956619,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9919599294662476,0.2670063376426697,0.1652504205703735,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9358595609664916,0.1982289254665374,0.1876446604728698,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7394776344299316,0.0981497094035148,0.4418806433677673,284.9012145996094,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.23077392578125,284.9035339355469,1.0,0.2610149383544922,1.0,1.0,0.0,1.0,-1.408579707145691,1.4085780382156372,1.6478787756568636e-06,1.0749843120574951,0.9284685254096984,0.9284685254096984,0.0,28.179553985595703,52.0,41426.37890625,0.0,226.91534423828125,1.0,281.5557556152344,284.1390075683594,298.02294921875,301.1893005371094,293.1499938964844,293.1499938964844,281.25,36671.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819626688957214,1.0,0.0,0.0,3.829061985015869,3.829087972640991,9.78313551058818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7656.74658203125,0.0,1746.9256591796875,1683.569091796875,0.0,1471.4176025390625,0.9452694654464722,1.0,0.0,3.0,1.0,0.0
17741640,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9115040302276612,0.1853218823671341,0.1664231568574905,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9775866270065308,0.2245312333106994,0.2124645262956619,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9919599294662476,0.2670063376426697,0.1652504205703735,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9358595609664916,0.1982289254665374,0.1876446604728698,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7394776344299316,0.0981497094035148,0.4418806433677673,284.9012145996094,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.23077392578125,284.9035339355469,1.0,0.2610149383544922,1.0,1.0,0.0,1.0,-1.408579707145691,1.4085780382156372,1.6478787756568636e-06,1.0749843120574951,0.9284685254096984,0.9284685254096984,0.0,28.179553985595703,52.0,41426.37890625,0.0,226.91534423828125,1.0,281.5557556152344,284.1390075683594,298.02294921875,301.1893005371094,293.1499938964844,293.1499938964844,281.25,36671.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819626688957214,1.0,0.0,0.0,3.829061985015869,3.829087972640991,9.78313551058818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7656.74658203125,0.0,1746.9256591796875,1683.569091796875,0.0,1471.4176025390625,0.9452694654464722,1.0,0.0,3.0,1.0,0.0
17741700,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9037450551986694,0.1867271810770034,0.1677507758140564,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9693466424942015,0.2255393415689468,0.2134799063205719,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9946923851966858,0.2686340510845184,0.1723962724208831,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9263595938682556,0.1992257684469223,0.1886465102434158,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7342566251754761,0.098971776664257,0.4457516074180603,284.8060607910156,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2347717285156,284.79217529296875,1.0,0.2653038203716278,1.0,1.0,0.0,1.0,-1.425809383392334,1.4258077144622805,1.6845784784891291e-06,1.0885318517684937,0.837267279624939,0.837267279624939,0.0,29.404682159423828,52.0,42421.45703125,0.0,236.6378936767578,1.0,281.2961120605469,284.0121459960937,298.0638122558594,301.3728332519531,293.1499938964844,293.1499938964844,281.25,40784.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894738674163818,1.0,0.0,0.0,3.7383370399475098,3.7383627891540527,9.325028713647044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7390.63916015625,0.0,1670.3536376953125,1683.569091796875,0.0,1528.6934814453125,0.925707459449768,1.0,0.0,3.0,1.0,0.0
17741760,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8898562788963318,0.1881554424762725,0.169047474861145,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9533673524856568,0.2265636473894119,0.2144737243652343,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9978909492492676,0.2685858011245727,0.1841296404600143,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9096542000770568,0.2002362012863159,0.1896327584981918,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7243838906288147,0.099818080663681,0.4497396051883697,284.8580017089844,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2299499511719,284.8804016113281,1.0,0.2711693346500397,1.0,1.0,0.0,1.0,-1.448610782623291,1.4486089944839478,1.734091597427323e-06,1.1065865755081177,0.8262070417404175,0.8262070417404175,0.0,31.49650764465332,55.0,42641.24609375,0.0,250.99708557128903,1.0,281.25750732421875,284.1258544921875,298.0528869628906,301.3031005859375,293.1499938964844,293.1499938964844,281.54998779296875,43327.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914544105529785,1.0,0.0,0.0,3.537000894546509,3.537025213241577,8.347639095518389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6960.4384765625,0.0,1464.175048828125,1683.569091796875,0.0,1543.9761962890625,0.8871287107467651,1.0,0.0,3.0,1.0,0.0
17741820,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8625043034553528,0.1921618431806564,0.1725060641765594,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9176443815231324,0.2295616120100021,0.2172083705663681,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9719303250312804,0.2677121162414551,0.1875655800104141,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8791117072105408,0.2030984759330749,0.1922696977853775,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7029105424880981,0.1019982770085334,0.4596705436706543,285.0970458984375,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23297119140625,285.0962829589844,1.0,0.2803142666816711,1.0,1.0,0.0,1.0,-1.475537657737732,1.475535869598389,1.7938825749297391e-06,1.128010630607605,1.0,1.0,0.0,36.24839401245117,58.0,43267.25390625,0.0,274.1732482910156,1.0,281.5423278808594,284.3038330078125,298.0459899902344,301.251708984375,293.1499938964844,293.1499938964844,281.25,31600.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839834451675415,1.0,0.0,0.0,3.745368719100952,3.745393037796021,9.36014259877993e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7803.4345703125,0.0,1608.1004638671875,1683.569091796875,0.0,1486.7186279296875,0.923446774482727,1.0,0.0,3.0,1.0,0.0
17741880,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8625043034553528,0.1921618431806564,0.1725060641765594,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9176443815231324,0.2295616120100021,0.2172083705663681,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9719303250312804,0.2677121162414551,0.1875655800104141,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8791117072105408,0.2030984759330749,0.1922696977853775,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7029105424880981,0.1019982770085334,0.4596705436706543,285.0970458984375,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23297119140625,285.0962829589844,1.0,0.2803142666816711,1.0,1.0,0.0,1.0,-1.475537657737732,1.475535869598389,1.7938825749297391e-06,1.128010630607605,1.0,1.0,0.0,36.24839401245117,58.0,43267.25390625,0.0,274.1732482910156,1.0,281.5423278808594,284.3038330078125,298.0459899902344,301.251708984375,293.1499938964844,293.1499938964844,281.25,31600.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839834451675415,1.0,0.0,0.0,3.745368719100952,3.745393037796021,9.36014259877993e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7803.4345703125,0.0,1608.1004638671875,1683.569091796875,0.0,1486.7186279296875,0.923446774482727,1.0,0.0,3.0,1.0,0.0
17741940,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8437464237213135,0.195620521903038,0.1760076135396957,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.893390417098999,0.2322116792201995,0.2200600206851959,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9429935812950134,0.2682475447654724,0.1879539042711258,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8577092289924622,0.2056609988212585,0.1950178146362304,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6867488026618958,0.1040690764784812,0.4701054990291595,284.90704345703125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23779296875,284.9110412597656,1.0,0.288727730512619,1.0,1.0,0.0,1.0,-1.4991917610168457,1.4991899728775024,1.847388375608716e-06,1.1467249393463137,0.9147348999977112,0.9147348999977112,0.0,40.7476692199707,61.0,44708.12890625,0.0,296.11865234375,1.0,281.25616455078125,284.0963439941406,298.1522521972656,301.5473327636719,293.1499938964844,293.1499938964844,280.95001220703125,36531.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978429555892944,1.0,0.0,0.0,3.758196830749512,3.758222103118897,9.424370546184946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7977.2265625,0.0,1661.0045166015625,1683.569091796875,0.0,1593.771728515625,0.9293485283851624,1.0,0.0,3.0,1.0,0.0
17742000,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8437464237213135,0.195620521903038,0.1760076135396957,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.893390417098999,0.2322116792201995,0.2200600206851959,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9429935812950134,0.2682475447654724,0.1879539042711258,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8577092289924622,0.2056609988212585,0.1950178146362304,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6867488026618958,0.1040690764784812,0.4701054990291595,284.90704345703125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23779296875,284.9110412597656,1.0,0.288727730512619,1.0,1.0,0.0,1.0,-1.4991917610168457,1.4991899728775024,1.847388375608716e-06,1.1467249393463137,0.9147348999977112,0.9147348999977112,0.0,40.7476692199707,61.0,44708.12890625,0.0,296.11865234375,1.0,281.25616455078125,284.0963439941406,298.1522521972656,301.5473327636719,293.1499938964844,293.1499938964844,280.95001220703125,36531.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978429555892944,1.0,0.0,0.0,3.758196830749512,3.758222103118897,9.424370546184946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7977.2265625,0.0,1661.0045166015625,1683.569091796875,0.0,1593.771728515625,0.9293485283851624,1.0,0.0,3.0,1.0,0.0
17742060,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.828956663608551,0.1986758410930633,0.1788927167654037,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8746717572212219,0.2345455735921859,0.2224178910255432,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9182244539260864,0.2693125009536743,0.1886872798204422,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8410608172416687,0.2079381048679351,0.1973249018192291,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6739569306373596,0.1059918850660324,0.4794825613498688,284.863037109375,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2427978515625,284.8827209472656,1.0,0.2964783310890198,1.0,1.0,0.0,1.0,-1.5203934907913208,1.520391583442688,1.8961538899020525e-06,1.1634405851364136,0.8166834115982056,0.8166834115982056,0.0,45.089752197265625,64.0,45487.1328125,0.0,317.0975952148437,1.0,280.9576721191406,284.0780944824219,298.1764221191406,301.6431579589844,293.1499938964844,293.1499938964844,281.25,43207.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068654298782349,1.0,0.0,0.0,3.471301794052124,3.471325397491455,8.040406669351796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7219.41552734375,0.0,1394.5848388671875,1683.569091796875,0.0,1665.349609375,0.8726663589477539,1.0,0.0,3.0,1.0,0.0
17742120,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.828956663608551,0.1986758410930633,0.1788927167654037,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8746717572212219,0.2345455735921859,0.2224178910255432,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9182244539260864,0.2693125009536743,0.1886872798204422,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8410608172416687,0.2079381048679351,0.1973249018192291,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6739569306373596,0.1059918850660324,0.4794825613498688,284.863037109375,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2427978515625,284.8827209472656,1.0,0.2964783310890198,1.0,1.0,0.0,1.0,-1.5203934907913208,1.520391583442688,1.8961538899020525e-06,1.1634405851364136,0.8166834115982056,0.8166834115982056,0.0,45.089752197265625,64.0,45487.1328125,0.0,317.0975952148437,1.0,280.9576721191406,284.0780944824219,298.1764221191406,301.6431579589844,293.1499938964844,293.1499938964844,281.25,43207.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068654298782349,1.0,0.0,0.0,3.471301794052124,3.471325397491455,8.040406669351796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7219.41552734375,0.0,1394.5848388671875,1683.569091796875,0.0,1665.349609375,0.8726663589477539,1.0,0.0,3.0,1.0,0.0
17742180,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.820997416973114,0.2029071152210235,0.1825048774480819,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8636745810508728,0.2378382682800293,0.2253828346729278,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9039352536201476,0.2719388306140899,0.190322533249855,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8314546942710876,0.2110699862241745,0.2001670598983764,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6671375632286072,0.1083824560046196,0.4901542365550995,285.0797424316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25830078125,285.077392578125,1.0,0.3038968741893768,1.0,1.0,0.0,1.0,-1.546472191810608,1.546470284461975,1.957238282557228e-06,1.1839752197265625,1.0,1.0,0.0,48.71419525146485,67.0,46150.16796875,0.0,339.1375427246094,1.0,281.2422180175781,284.2355041503906,298.16815185546875,301.5753479003906,293.1499938964844,293.1499938964844,280.95001220703125,31047.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984279751777649,1.0,0.0,0.0,3.68830156326294,3.6883249282836914,9.077079425878764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8098.31298828125,0.0,1538.758544921875,1683.569091796875,0.0,1598.3692626953125,0.910528302192688,1.0,0.0,3.0,1.0,0.0
17742240,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.820997416973114,0.2029071152210235,0.1825048774480819,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8636745810508728,0.2378382682800293,0.2253828346729278,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9039352536201476,0.2719388306140899,0.190322533249855,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8314546942710876,0.2110699862241745,0.2001670598983764,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6671375632286072,0.1083824560046196,0.4901542365550995,285.0797424316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25830078125,285.077392578125,1.0,0.3038968741893768,1.0,1.0,0.0,1.0,-1.546472191810608,1.546470284461975,1.957238282557228e-06,1.1839752197265625,1.0,1.0,0.0,48.71419525146485,67.0,46150.16796875,0.0,339.1375427246094,1.0,281.2422180175781,284.2355041503906,298.16815185546875,301.5753479003906,293.1499938964844,293.1499938964844,280.95001220703125,31047.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984279751777649,1.0,0.0,0.0,3.68830156326294,3.6883249282836914,9.077079425878764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8098.31298828125,0.0,1538.758544921875,1683.569091796875,0.0,1598.3692626953125,0.910528302192688,1.0,0.0,3.0,1.0,0.0
17742300,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8183311223983765,0.2048775553703308,0.1844749003648758,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8597437739372253,0.2394141107797622,0.2270348817110061,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8990081548690796,0.2731508910655975,0.1913191825151443,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8280355334281921,0.2125776410102844,0.2017424553632736,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6649749279022217,0.1095710322260856,0.4959558248519897,284.9383239746094,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2652893066406,284.9156799316406,1.0,0.3075651824474334,1.0,1.0,0.0,1.0,-1.560874581336975,1.5608725547790527,1.991558065128629e-06,1.1953608989715576,0.9308269619941713,0.9308269619941713,0.0,50.3836555480957,67.0,47405.421875,0.0,350.71856689453125,1.0,280.9960021972656,284.04412841796875,298.25555419921875,301.87371826171875,293.1499938964844,293.1499938964844,280.95001220703125,33426.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064909934997559,1.0,0.0,0.0,3.7376999855041504,3.7377243041992174,9.321851166532724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7897.14208984375,0.0,1613.2294921875,1683.569091796875,0.0,1662.3507080078125,0.921670138835907,1.0,0.0,3.0,1.0,0.0
17742360,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8147687911987305,0.2065463364124298,0.1861289292573928,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8551177382469177,0.2407667338848114,0.2284491658210754,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8932508230209351,0.2740821242332458,0.1920819133520126,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8239452838897705,0.2138854712247848,0.2031075805425644,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6622286438941956,0.1106600910425186,0.5012971758842468,284.9014587402344,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.268310546875,284.9081420898437,1.0,0.3111400604248047,1.0,1.0,0.0,1.0,-1.5735267400741575,1.5735247135162354,2.022016360569978e-06,1.205356478691101,0.891182005405426,0.891182005405426,0.0,52.19318008422852,70.0,47619.546875,0.0,361.9699096679688,1.0,280.9569091796875,284.0464172363281,298.2738952636719,301.873779296875,293.1499938964844,293.1499938964844,281.25,37202.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110397219657898,1.0,0.0,0.0,3.678246974945069,3.678271532058716,9.027656915350236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7407.404296875,0.0,1573.886474609375,1683.569091796875,0.0,1698.9420166015625,0.9120545387268066,1.0,0.0,3.0,1.0,0.0
17742420,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8099051713943481,0.2108071446418762,0.1897723972797393,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.848427951335907,0.2442167848348617,0.2315704226493835,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8846040964126587,0.2769135534763336,0.1939089894294738,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8179702162742615,0.2171638160943985,0.2060945481061935,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6587326526641846,0.1132094338536262,0.5126646161079407,285.1247253417969,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2831115722656,285.12799072265625,1.0,0.3181771337985992,1.0,1.0,0.0,1.0,-1.60107159614563,1.601069450378418,2.0892489374091383e-06,1.2270293235778809,1.0,1.0,0.0,55.507423400878906,58.0,47988.5390625,0.0,385.332275390625,1.0,281.2433776855469,284.2480773925781,298.2675476074219,301.80963134765625,293.1499938964844,293.1499938964844,280.95001220703125,32760.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062166333198547,1.0,0.0,0.0,3.81445050239563,3.814475536346436,9.70861492533004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8307.30078125,0.0,1698.60888671875,1683.569091796875,0.0,1660.1546630859375,0.9397454857826232,1.0,0.0,3.0,1.0,0.0
17742480,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8099051713943481,0.2108071446418762,0.1897723972797393,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.848427951335907,0.2442167848348617,0.2315704226493835,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8846040964126587,0.2769135534763336,0.1939089894294738,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8179702162742615,0.2171638160943985,0.2060945481061935,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6587326526641846,0.1132094338536262,0.5126646161079407,285.1247253417969,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2831115722656,285.12799072265625,1.0,0.3181771337985992,1.0,1.0,0.0,1.0,-1.60107159614563,1.601069450378418,2.0892489374091383e-06,1.2270293235778809,1.0,1.0,0.0,55.507423400878906,58.0,47988.5390625,0.0,385.332275390625,1.0,281.2433776855469,284.2480773925781,298.2675476074219,301.80963134765625,293.1499938964844,293.1499938964844,280.95001220703125,32760.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062166333198547,1.0,0.0,0.0,3.81445050239563,3.814475536346436,9.70861492533004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8307.30078125,0.0,1698.60888671875,1683.569091796875,0.0,1660.1546630859375,0.9397454857826232,1.0,0.0,3.0,1.0,0.0
17742540,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8209554553031921,0.2146601229906082,0.193400502204895,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8586825728416443,0.2474438101053238,0.2347208708524704,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8946237564086914,0.2793515026569366,0.1957354694604873,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8277121186256409,0.2202492654323578,0.2090937495231628,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6691071391105652,0.1157121881842613,0.5239036679267883,284.9443359375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929077148437,284.9446716308594,1.0,0.3198105692863464,1.0,1.0,0.0,1.0,-1.6285005807876587,1.6284984350204468,2.157669314328814e-06,1.2486778497695925,0.9711828827857972,0.9711828827857972,0.0,54.31116485595703,46.0,49752.515625,0.0,396.8536987304688,1.0,280.95635986328125,284.0310363769531,298.3622741699219,302.1142578125,293.1499938964844,293.1499938964844,280.6499938964844,34947.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192561626434326,1.0,0.0,0.0,3.867659330368042,3.867685317993164,9.981358743971214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8546.517578125,0.0,1780.7286376953125,1683.569091796875,0.0,1765.9053955078125,0.9531311988830566,1.0,0.0,3.0,1.0,0.0
17742600,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8209554553031921,0.2146601229906082,0.193400502204895,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8586825728416443,0.2474438101053238,0.2347208708524704,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8946237564086914,0.2793515026569366,0.1957354694604873,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8277121186256409,0.2202492654323578,0.2090937495231628,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6691071391105652,0.1157121881842613,0.5239036679267883,284.9443359375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929077148437,284.9446716308594,1.0,0.3198105692863464,1.0,1.0,0.0,1.0,-1.6285005807876587,1.6284984350204468,2.157669314328814e-06,1.2486778497695925,0.9711828827857972,0.9711828827857972,0.0,54.31116485595703,46.0,49752.515625,0.0,396.8536987304688,1.0,280.95635986328125,284.0310363769531,298.3622741699219,302.1142578125,293.1499938964844,293.1499938964844,280.6499938964844,34947.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192561626434326,1.0,0.0,0.0,3.867659330368042,3.867685317993164,9.981358743971214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8546.517578125,0.0,1780.7286376953125,1683.569091796875,0.0,1765.9053955078125,0.9531311988830566,1.0,0.0,3.0,1.0,0.0
17742660,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.842972993850708,0.2179450243711471,0.1962049454450607,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8823001384735107,0.2502487599849701,0.2372093647718429,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9196704030036926,0.2812776863574981,0.1969578713178634,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8492701649665833,0.222953200340271,0.2114867717027664,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6904227137565613,0.1180380806326866,0.5334961414337158,284.85870361328125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.2956237792969,284.87371826171875,1.0,0.3177553415298462,1.0,1.0,0.0,1.0,-1.6507140398025513,1.6507117748260498,2.214015694335103e-06,1.266136646270752,0.8553081750869751,0.8553081750869751,0.0,49.99817657470703,34.0,50737.5,0.0,397.013671875,1.0,280.6566162109375,283.9585266113281,298.3883056640625,302.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,41601.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282152771949768,1.0,0.0,0.0,3.661780834197998,3.661805868148804,8.947010883275652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7703.9072265625,0.0,1588.36474609375,1683.569091796875,0.0,1840.1361083984373,0.9126154780387878,1.0,0.0,3.0,1.0,0.0
17742720,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.842972993850708,0.2179450243711471,0.1962049454450607,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8823001384735107,0.2502487599849701,0.2372093647718429,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9196704030036926,0.2812776863574981,0.1969578713178634,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8492701649665833,0.222953200340271,0.2114867717027664,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6904227137565613,0.1180380806326866,0.5334961414337158,284.85870361328125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.2956237792969,284.87371826171875,1.0,0.3177553415298462,1.0,1.0,0.0,1.0,-1.6507140398025513,1.6507117748260498,2.214015694335103e-06,1.266136646270752,0.8553081750869751,0.8553081750869751,0.0,49.99817657470703,34.0,50737.5,0.0,397.013671875,1.0,280.6566162109375,283.9585266113281,298.3883056640625,302.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,41601.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282152771949768,1.0,0.0,0.0,3.661780834197998,3.661805868148804,8.947010883275652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7703.9072265625,0.0,1588.36474609375,1683.569091796875,0.0,1840.1361083984373,0.9126154780387878,1.0,0.0,3.0,1.0,0.0
17742780,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8879290223121643,0.2225286662578582,0.1996742039918899,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9321909546852112,0.2540957927703857,0.2402285933494568,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9711427092552184,0.2845004498958587,0.1987098157405853,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8937939405441284,0.2265911996364593,0.2143408954143524,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7283746004104614,0.1209157928824424,0.5441768765449524,285.08868408203125,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3108215332031,285.0897521972656,1.0,0.3133134245872497,1.0,1.0,0.0,1.0,-1.6768531799316406,1.6768509149551392,2.281387196489959e-06,1.2865960597991943,1.0,1.0,0.0,42.871673583984375,25.0,51190.83984375,0.0,391.2877807617188,1.0,280.9432067871094,284.1495666503906,298.38140869140625,302.1520690917969,293.1499938964844,293.1499938964844,280.6499938964844,32761.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207388281822205,1.0,0.0,0.0,3.8146660327911377,3.814691066741944,9.709712003314053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8670.0478515625,0.0,1698.872314453125,1683.569091796875,0.0,1778.104736328125,0.9396871328353882,1.0,0.0,3.0,1.0,0.0
17742840,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8879290223121643,0.2225286662578582,0.1996742039918899,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9321909546852112,0.2540957927703857,0.2402285933494568,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9711427092552184,0.2845004498958587,0.1987098157405853,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8937939405441284,0.2265911996364593,0.2143408954143524,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7283746004104614,0.1209157928824424,0.5441768765449524,285.08868408203125,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3108215332031,285.0897521972656,1.0,0.3133134245872497,1.0,1.0,0.0,1.0,-1.6768531799316406,1.6768509149551392,2.281387196489959e-06,1.2865960597991943,1.0,1.0,0.0,42.871673583984375,25.0,51190.83984375,0.0,391.2877807617188,1.0,280.9432067871094,284.1495666503906,298.38140869140625,302.1520690917969,293.1499938964844,293.1499938964844,280.6499938964844,32761.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207388281822205,1.0,0.0,0.0,3.8146660327911377,3.814691066741944,9.709712003314053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8670.0478515625,0.0,1698.872314453125,1683.569091796875,0.0,1778.104736328125,0.9396871328353882,1.0,0.0,3.0,1.0,0.0
17742900,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9228848218917848,0.2247249186038971,0.2016284465789795,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9684969782829284,0.2560035288333893,0.2419577240943908,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.2860277891159057,0.1995424032211303,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9290204644203186,0.2284018397331237,0.2159677147865295,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7536115050315857,0.1223844960331916,0.5501432418823242,284.9624328613281,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3175354003906,284.9425964355469,1.0,0.3109514713287353,1.0,1.0,0.0,1.0,-1.6911487579345703,1.6911463737487793,2.3188824798126006e-06,1.2978806495666504,0.9727360606193542,0.9727360606193542,0.0,38.9335823059082,25.0,52541.078125,0.0,387.9917602539063,1.0,280.693359375,283.9720764160156,298.4598693847656,302.4476013183594,293.1499938964844,293.1499938964844,280.6499938964844,33837.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279880046844482,1.0,0.0,0.0,3.850831031799317,3.85085654258728,9.89468958323414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8453.56640625,0.0,1751.2220458984375,1683.569091796875,0.0,1838.23779296875,0.9483901858329772,1.0,0.0,3.0,1.0,0.0
17742960,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9487493634223938,0.2265426367521286,0.2033050954341888,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9890472888946532,0.2576394379138946,0.2435098439455032,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9983736872673036,0.2884891629219055,0.1866270899772644,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9541626572608948,0.2299662381410598,0.2174442559480667,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7723305225372314,0.1237192824482917,0.5559331178665161,284.9068298339844,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.3218688964844,284.90673828125,1.0,0.3078715801239013,1.0,1.0,0.0,1.0,-1.6885093450546265,1.6885069608688354,2.312071501364698e-06,1.2959126234054563,0.9264919757843018,0.9264919757843018,0.0,36.5317497253418,43.0,52494.46484375,0.0,379.5617065429688,1.0,280.6567077636719,283.94207763671875,298.4747619628906,302.4404296875,293.1499938964844,293.1499938964844,280.3500061035156,36620.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317416667938232,1.0,0.0,0.0,3.818514347076416,3.818540334701538,9.729312751005637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8868.607421875,0.0,1733.714111328125,1683.569091796875,0.0,1869.68505859375,0.942906141281128,1.0,0.0,3.0,1.0,0.0
17743020,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9598212242126464,0.2300186306238174,0.2063955664634704,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9965059161186218,0.2608242332935333,0.2464770227670669,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9976292848587036,0.2961780726909637,0.1828934848308563,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.964277446269989,0.2330138534307479,0.2202865779399871,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7823643684387207,0.1263743489980697,0.5676760077476501,284.8821716308594,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.33331298828125,284.8992919921875,1.0,0.311302900314331,1.0,1.0,0.0,1.0,-1.7087851762771606,1.7087829113006592,2.365180989727378e-06,1.3114113807678225,0.8392081260681152,0.8392081260681152,0.0,36.36894226074219,63.0,53187.18359375,0.0,390.3729248046875,1.0,280.3573303222656,283.9420471191406,298.4930725097656,302.5046691894531,293.1499938964844,293.1499938964844,280.6499938964844,42085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373682260513306,1.0,0.0,0.0,3.538045644760132,3.538069725036621,8.352570830538752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.7744140625,0.0,1456.2822265625,1683.569091796875,0.0,1917.2027587890625,0.88701331615448,1.0,0.0,3.0,1.0,0.0
