time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743080,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9598212242126464,0.2300186306238174,0.2063955664634704,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9965059161186218,0.2608242332935333,0.2464770227670669,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9976292848587036,0.2961780726909637,0.1828934848308563,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.964277446269989,0.2330138534307479,0.2202865779399871,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7823643684387207,0.1263743489980697,0.5676760077476501,284.8821716308594,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.33331298828125,284.8992919921875,1.0,0.311302900314331,1.0,1.0,0.0,1.0,-1.7087851762771606,1.7087829113006592,2.365180989727378e-06,1.3114113807678225,0.8392081260681152,0.8392081260681152,0.0,36.36894226074219,63.0,53187.18359375,0.0,390.3729248046875,1.0,280.3573303222656,283.9420471191406,298.4930725097656,302.5046691894531,293.1499938964844,293.1499938964844,280.6499938964844,42085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373682260513306,1.0,0.0,0.0,3.538045644760132,3.538069725036621,8.352570830538752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.7744140625,0.0,1456.2822265625,1683.569091796875,0.0,1917.2027587890625,0.88701331615448,1.0,0.0,3.0,1.0,0.0
17743140,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.940542697906494,0.2347970455884933,0.2104753404855728,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9806670546531676,0.2650902569293976,0.2503295540809631,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.3015947341918945,0.1989022642374038,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9442253708839417,0.2370301932096481,0.2239332348108291,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.769170343875885,0.1295707523822784,0.5818370580673218,285.0998840332031,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3506164550781,285.10211181640625,1.0,0.3225966095924377,1.0,1.0,0.0,1.0,-1.7588943243026731,1.7588918209075928,2.500553591744392e-06,1.3504385948181152,1.0,1.0,0.0,40.14773178100586,83.0,54365.30859375,0.0,430.5935363769531,1.0,280.64215087890625,284.1060791015625,298.50213623046875,302.4811706542969,293.1499938964844,293.1499938964844,280.3500061035156,31716.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306893467903137,1.0,0.0,0.0,3.749945878982544,3.749970197677612,9.383034011989366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9045.0048828125,0.0,1614.3046875,1683.569091796875,0.0,1860.848388671875,0.9242238998413086,1.0,0.0,3.0,1.0,0.0
17743200,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.940542697906494,0.2347970455884933,0.2104753404855728,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9806670546531676,0.2650902569293976,0.2503295540809631,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.3015947341918945,0.1989022642374038,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9442253708839417,0.2370301932096481,0.2239332348108291,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.769170343875885,0.1295707523822784,0.5818370580673218,285.0998840332031,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3506164550781,285.10211181640625,1.0,0.3225966095924377,1.0,1.0,0.0,1.0,-1.7588943243026731,1.7588918209075928,2.500553591744392e-06,1.3504385948181152,1.0,1.0,0.0,40.14773178100586,83.0,54365.30859375,0.0,430.5935363769531,1.0,280.64215087890625,284.1060791015625,298.50213623046875,302.4811706542969,293.1499938964844,293.1499938964844,280.3500061035156,31716.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306893467903137,1.0,0.0,0.0,3.749945878982544,3.749970197677612,9.383034011989366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9045.0048828125,0.0,1614.3046875,1683.569091796875,0.0,1860.848388671875,0.9242238998413086,1.0,0.0,3.0,1.0,0.0
17743260,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8824204206466675,0.2384869307279586,0.214604303240776,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9203470349311828,0.2686819434165954,0.2544330060482025,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9615070819854736,0.3007517755031585,0.2110975980758667,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8848742842674255,0.2404397428035736,0.2278340607881546,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7290340662002563,0.1324556767940521,0.5973618626594543,284.77813720703125,284.95001220703125,297.5997314453125,295.55181884765625,297.52398681640625,297.3466491699219,284.7612609863281,1.0,0.3390277922153473,0.8951442837715149,0.8951442837715149,0.4000000059604645,1.0,-1.806036353111267,1.2511287927627563,0.5549076199531555,0.8346982598304749,0.8139438033103943,0.8139438033103943,0.0,50.21426010131836,103.0,50673.91015625,0.0,489.4942932128906,1.0,280.3564758300781,283.66119384765625,298.572021484375,302.6107482910156,293.1499938964844,293.1499938964844,280.6499938964844,41380.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399663925170898,1.0,0.0,0.0,3.6792805194854736,3.6793057918548575,9.03273132735194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7760.73681640625,0.0,1606.5684814453125,1683.569091796875,0.0,1939.2939453125,0.9118207097053528,1.0,0.0,3.0,1.0,0.0
17743320,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8824204206466675,0.2384869307279586,0.214604303240776,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9203470349311828,0.2686819434165954,0.2544330060482025,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9615070819854736,0.3007517755031585,0.2110975980758667,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8848742842674255,0.2404397428035736,0.2278340607881546,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7290340662002563,0.1324556767940521,0.5973618626594543,284.77813720703125,284.95001220703125,297.5997314453125,295.55181884765625,297.52398681640625,297.3466491699219,284.7612609863281,1.0,0.3390277922153473,0.8951442837715149,0.8951442837715149,0.4000000059604645,1.0,-1.806036353111267,1.2511287927627563,0.5549076199531555,0.8346982598304749,0.8139438033103943,0.8139438033103943,0.0,50.21426010131836,103.0,50673.91015625,0.0,489.4942932128906,1.0,280.3564758300781,283.66119384765625,298.572021484375,302.6107482910156,293.1499938964844,293.1499938964844,280.6499938964844,41380.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399663925170898,1.0,0.0,0.0,3.6792805194854736,3.6793057918548575,9.03273132735194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7760.73681640625,0.0,1606.5684814453125,1683.569091796875,0.0,1939.2939453125,0.9118207097053528,1.0,0.0,3.0,1.0,0.0
17743380,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8298875689506531,0.2416821718215942,0.2178655862808227,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8615010380744934,0.271904706954956,0.257926881313324,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8920124769210815,0.3009700775146484,0.2111534476280212,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8318678140640259,0.2434958964586258,0.2311883568763733,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6859896183013916,0.1350603997707367,0.6115748286247253,284.85400390625,284.95001220703125,297.6780700683594,295.58709716796875,297.49298095703125,297.3414001464844,284.8622131347656,1.0,0.3575675189495086,0.790288507938385,0.790288507938385,0.800000011920929,1.0,-1.836031913757324,0.8268333673477173,1.009198546409607,0.4045166969299316,0.7787226438522339,0.7787226438522339,0.0,65.1688232421875,106.0,43685.9375,0.0,555.00439453125,1.0,280.640625,283.7618103027344,298.4425354003906,301.82623291015625,293.1499938964844,293.1499938964844,280.95001220703125,43428.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072045207023621,1.0,0.0,0.0,3.3295860290527344,3.32960844039917,7.397309218504233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7088.908203125,0.0,1255.756591796875,1683.569091796875,0.0,1668.067138671875,0.8399568200111389,1.0,0.0,3.0,1.0,0.0
17743440,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8298875689506531,0.2416821718215942,0.2178655862808227,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8615010380744934,0.271904706954956,0.257926881313324,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8920124769210815,0.3009700775146484,0.2111534476280212,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8318678140640259,0.2434958964586258,0.2311883568763733,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6859896183013916,0.1350603997707367,0.6115748286247253,284.85400390625,284.95001220703125,297.6780700683594,295.58709716796875,297.49298095703125,297.3414001464844,284.8622131347656,1.0,0.3575675189495086,0.790288507938385,0.790288507938385,0.800000011920929,1.0,-1.836031913757324,0.8268333673477173,1.009198546409607,0.4045166969299316,0.7787226438522339,0.7787226438522339,0.0,65.1688232421875,106.0,43685.9375,0.0,555.00439453125,1.0,280.640625,283.7618103027344,298.4425354003906,301.82623291015625,293.1499938964844,293.1499938964844,280.95001220703125,43428.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072045207023621,1.0,0.0,0.0,3.3295860290527344,3.32960844039917,7.397309218504233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7088.908203125,0.0,1255.756591796875,1683.569091796875,0.0,1668.067138671875,0.8399568200111389,1.0,0.0,3.0,1.0,0.0
17743500,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8161084651947021,0.2437513768672943,0.2197421789169311,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8463314771652222,0.2738945782184601,0.2598652243614197,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.874298632144928,0.3021057844161987,0.2118604034185409,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8179222345352173,0.2453615367412567,0.2330273687839508,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6738556623458862,0.1365366727113723,0.6188836097717285,285.0251770019531,284.95001220703125,297.71600341796875,295.6041564941406,297.505126953125,297.3441162109375,285.03643798828125,1.0,0.3650861382484436,0.7378606796264648,0.7378606796264648,1.0,1.0,-1.852444052696228,0.802981436252594,1.0494626760482788,0.3771381378173828,0.8875410556793213,0.8875410556793213,0.0,71.23170471191406,106.0,43082.125,0.0,585.4572143554688,1.0,280.88934326171875,283.9324951171875,298.4281616210937,301.5917053222656,293.1499938964844,293.1499938964844,280.95001220703125,34679.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876025199890137,1.0,0.0,0.0,3.375727891921997,3.375749111175537,7.60375542085967e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7351.1494140625,0.0,1239.763427734375,1683.569091796875,0.0,1514.321533203125,0.8467581272125244,1.0,0.0,3.0,1.0,0.0
17743560,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8068840503692627,0.2460133135318756,0.2218999713659286,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8366879820823669,0.276069700717926,0.2620435059070587,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8628182411193848,0.303613007068634,0.2129487693309784,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8085097670555115,0.24739670753479,0.2350786030292511,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6663171648979187,0.1381198465824127,0.6266786456108093,285.0314636230469,284.95001220703125,297.7530822753906,295.6208190917969,297.5243225097656,297.34942626953125,285.0308532714844,1.0,0.3719167411327362,0.7479512095451355,0.7479512095451355,1.0,1.0,-1.8707793951034544,0.8124718070030212,1.0583075284957886,0.3826493918895721,0.9200439453125,0.9200439453125,0.0,76.20154571533203,94.0,43525.44140625,0.0,614.338623046875,1.0,280.93951416015625,283.9125671386719,298.49871826171875,301.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,31943.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776731014251709,1.0,0.0,0.0,3.4995760917663574,3.499597787857056,8.171921308530727e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7882.66015625,0.0,1343.062255859375,1683.569091796875,0.0,1439.2059326171875,0.8686206340789795,1.0,0.0,3.0,1.0,0.0
17743620,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8041478991508484,0.2496273666620254,0.2254771888256073,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8336865305900574,0.2798284590244293,0.2658590674400329,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8579862713813782,0.306092619895935,0.2148580700159073,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8055792450904846,0.2509405314922333,0.2386764883995056,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6653715968132019,0.1410117149353027,0.6405380964279175,284.91558837890625,284.95001220703125,297.82440185546875,295.6528625488281,297.5587158203125,297.3529052734375,284.9234313964844,1.0,0.3785813450813293,0.768132209777832,0.768132209777832,1.0,1.0,-1.9029172658920288,0.8318707346916199,1.0710464715957642,0.3951511085033417,0.8354487419128418,0.8354487419128418,0.0,79.80241394042969,82.0,44747.08203125,0.0,649.6682739257812,1.0,280.6585388183594,283.7882385253906,298.6625061035156,302.0482788085937,293.1499938964844,293.1499938964844,280.95001220703125,38477.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842754483222961,1.0,0.0,0.0,3.412150382995605,3.412172794342041,7.768723548906564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7239.673828125,0.0,1301.6278076171875,1683.569091796875,0.0,1488.9365234375,0.8548868894577026,1.0,0.0,3.0,1.0,0.0
17743680,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8041478991508484,0.2496273666620254,0.2254771888256073,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8336865305900574,0.2798284590244293,0.2658590674400329,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8579862713813782,0.306092619895935,0.2148580700159073,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8055792450904846,0.2509405314922333,0.2386764883995056,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6653715968132019,0.1410117149353027,0.6405380964279175,284.91558837890625,284.95001220703125,297.82440185546875,295.6528625488281,297.5587158203125,297.3529052734375,284.9234313964844,1.0,0.3785813450813293,0.768132209777832,0.768132209777832,1.0,1.0,-1.9029172658920288,0.8318707346916199,1.0710464715957642,0.3951511085033417,0.8354487419128418,0.8354487419128418,0.0,79.80241394042969,82.0,44747.08203125,0.0,649.6682739257812,1.0,280.6585388183594,283.7882385253906,298.6625061035156,302.0482788085937,293.1499938964844,293.1499938964844,280.95001220703125,38477.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842754483222961,1.0,0.0,0.0,3.412150382995605,3.412172794342041,7.768723548906564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7239.673828125,0.0,1301.6278076171875,1683.569091796875,0.0,1488.9365234375,0.8548868894577026,1.0,0.0,3.0,1.0,0.0
17743740,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8150431513786316,0.2539585530757904,0.2290030717849731,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8440573215484619,0.2841932475566864,0.2696427702903747,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8679083585739136,0.3094644844532013,0.2169122546911239,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8162009119987488,0.2550368010997772,0.2422285676002502,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6761828660964966,0.1442607641220092,0.653965950012207,285.072021484375,284.95001220703125,297.8915405273437,295.68310546875,297.59490966796875,297.3623962402344,285.0690612792969,1.0,0.3804200887680053,0.7883132696151733,0.7883132696151733,1.0,1.0,-1.9345483779907229,0.8504947423934937,1.084053635597229,0.4068696796894073,0.9911946058273317,0.9911946058273317,0.0,77.8131332397461,70.0,45157.83203125,0.0,667.2578125,1.0,280.9417419433594,283.913818359375,298.6726989746094,302.0187683105469,293.1499938964844,293.1499938964844,280.6499938964844,30469.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790981292724609,1.0,0.0,0.0,3.63593339920044,3.635956287384033,8.821148185234051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8096.50048828125,0.0,1476.3563232421875,1683.569091796875,0.0,1449.865966796875,0.8981168270111084,1.0,0.0,3.0,1.0,0.0
17743800,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8150431513786316,0.2539585530757904,0.2290030717849731,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8440573215484619,0.2841932475566864,0.2696427702903747,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8679083585739136,0.3094644844532013,0.2169122546911239,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8162009119987488,0.2550368010997772,0.2422285676002502,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6761828660964966,0.1442607641220092,0.653965950012207,285.072021484375,284.95001220703125,297.8915405273437,295.68310546875,297.59490966796875,297.3623962402344,285.0690612792969,1.0,0.3804200887680053,0.7883132696151733,0.7883132696151733,1.0,1.0,-1.9345483779907229,0.8504947423934937,1.084053635597229,0.4068696796894073,0.9911946058273317,0.9911946058273317,0.0,77.8131332397461,70.0,45157.83203125,0.0,667.2578125,1.0,280.9417419433594,283.913818359375,298.6726989746094,302.0187683105469,293.1499938964844,293.1499938964844,280.6499938964844,30469.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790981292724609,1.0,0.0,0.0,3.63593339920044,3.635956287384033,8.821148185234051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8096.50048828125,0.0,1476.3563232421875,1683.569091796875,0.0,1449.865966796875,0.8981168270111084,1.0,0.0,3.0,1.0,0.0
17743860,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8343752026557922,0.257477730512619,0.2322151362895965,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8647280335426331,0.2880643606185913,0.2732572853565216,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8887268900871277,0.3122054636478424,0.2188281416893005,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8355397582054138,0.2587013840675354,0.2456282973289489,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6959138512611389,0.1473254859447479,0.6670231819152832,284.8992919921875,284.95001220703125,297.9541320800781,295.7113952636719,297.624755859375,297.36578369140625,284.9046936035156,1.0,0.3791554868221283,0.787461519241333,0.787461519241333,1.0,1.0,-1.9648133516311648,0.8648636341094971,1.0999497175216677,0.4147055447101593,0.8782084584236145,0.8782084584236145,0.0,72.43079376220703,58.0,46521.796875,0.0,672.87060546875,1.0,280.6570129394531,283.72833251953125,298.7608642578125,302.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,37297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931072473526001,1.0,0.0,0.0,3.61556077003479,3.6155846118927,8.722572601982392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7389.15625,0.0,1504.8076171875,1683.569091796875,0.0,1556.787109375,0.8982727527618408,1.0,0.0,3.0,1.0,0.0
17743920,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8343752026557922,0.257477730512619,0.2322151362895965,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8647280335426331,0.2880643606185913,0.2732572853565216,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8887268900871277,0.3122054636478424,0.2188281416893005,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8355397582054138,0.2587013840675354,0.2456282973289489,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6959138512611389,0.1473254859447479,0.6670231819152832,284.8992919921875,284.95001220703125,297.9541320800781,295.7113952636719,297.624755859375,297.36578369140625,284.9046936035156,1.0,0.3791554868221283,0.787461519241333,0.787461519241333,1.0,1.0,-1.9648133516311648,0.8648636341094971,1.0999497175216677,0.4147055447101593,0.8782084584236145,0.8782084584236145,0.0,72.43079376220703,58.0,46521.796875,0.0,672.87060546875,1.0,280.6570129394531,283.72833251953125,298.7608642578125,302.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,37297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931072473526001,1.0,0.0,0.0,3.61556077003479,3.6155846118927,8.722572601982392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7389.15625,0.0,1504.8076171875,1683.569091796875,0.0,1556.787109375,0.8982727527618408,1.0,0.0,3.0,1.0,0.0
17743980,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8656878471374512,0.2617498636245727,0.2354148477315902,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8988584876060486,0.2925488948822021,0.2768836319446563,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9246351718902588,0.3157423436641693,0.2208041101694107,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8670026659965515,0.2629243731498718,0.2490335702896118,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7246225476264954,0.1507479101419448,0.6800381541252136,285.0808410644531,284.95001220703125,298.0116882324219,295.73760986328125,297.6556396484375,297.3747863769531,285.0809020996094,1.0,0.3758305013179779,0.7866097688674927,0.7866097688674927,1.0,1.0,-1.9950978755950928,0.8791741728782654,1.1159236431121826,0.4223202764987945,1.0,1.0,0.0,64.5809097290039,46.0,46613.37890625,0.0,670.17724609375,1.0,280.9429016113281,283.8933410644531,298.7318115234375,302.19586181640625,293.1499938964844,293.1499938964844,280.6499938964844,32104.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882379651069641,1.0,0.0,0.0,3.775886297225952,3.7759108543396,9.51329809595336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8265.1494140625,0.0,1647.6309814453125,1683.569091796875,0.0,1519.1944580078125,0.9305468797683716,1.0,0.0,3.0,1.0,0.0
17744040,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8656878471374512,0.2617498636245727,0.2354148477315902,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8988584876060486,0.2925488948822021,0.2768836319446563,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9246351718902588,0.3157423436641693,0.2208041101694107,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8670026659965515,0.2629243731498718,0.2490335702896118,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7246225476264954,0.1507479101419448,0.6800381541252136,285.0808410644531,284.95001220703125,298.0116882324219,295.73760986328125,297.6556396484375,297.3747863769531,285.0809020996094,1.0,0.3758305013179779,0.7866097688674927,0.7866097688674927,1.0,1.0,-1.9950978755950928,0.8791741728782654,1.1159236431121826,0.4223202764987945,1.0,1.0,0.0,64.5809097290039,46.0,46613.37890625,0.0,670.17724609375,1.0,280.9429016113281,283.8933410644531,298.7318115234375,302.19586181640625,293.1499938964844,293.1499938964844,280.6499938964844,32104.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882379651069641,1.0,0.0,0.0,3.775886297225952,3.7759108543396,9.51329809595336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8265.1494140625,0.0,1647.6309814453125,1683.569091796875,0.0,1519.1944580078125,0.9305468797683716,1.0,0.0,3.0,1.0,0.0
17744100,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8888006806373596,0.2637263834476471,0.2371706813573837,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9249127507209778,0.2947263419628143,0.2788557708263397,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9516635537147522,0.3173948228359222,0.2219239622354507,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8901773691177368,0.2649839222431183,0.2508821785449981,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7429355382919312,0.152458518743515,0.6870139837265015,284.94287109375,284.95001220703125,298.0384521484375,295.7499389648437,297.6697082519531,297.37847900390625,284.9268493652344,1.0,0.3737267851829529,0.7861838936805725,0.7861838936805725,1.0,1.0,-2.011518955230713,0.8869354128837585,1.1245834827423096,0.4264927506446838,0.9594898223876952,0.9594898223876952,0.0,59.93549346923828,46.0,47921.13671875,0.0,667.3043212890625,1.0,280.694091796875,283.7126159667969,298.8009338378906,302.471923828125,293.1499938964844,293.1499938964844,280.6499938964844,33620.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963029503822327,1.0,0.0,0.0,3.81656813621521,3.8165934085845934,9.719396985019555e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8048.083984375,0.0,1707.88720703125,1683.569091796875,0.0,1581.6995849609375,0.9402100443840028,1.0,0.0,3.0,1.0,0.0
17744160,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9169095754623412,0.2653419971466064,0.2385447472333908,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.956288516521454,0.2966462671756744,0.2805522978305816,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9793691635131836,0.3187394738197326,0.2227866500616073,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9187097549438475,0.2668116986751556,0.252484381198883,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7651858329772949,0.1540363132953643,0.6933558583259583,284.9060974121094,284.95001220703125,298.06378173828125,295.7616882324219,297.68145751953125,297.37908935546875,284.90936279296875,1.0,0.3713127374649048,0.7857411503791809,0.7857411503791809,1.0,1.0,-2.025784730911255,0.8936695456504822,1.1321152448654177,0.4301014840602875,0.922240912914276,0.922240912914276,0.0,55.23310852050781,49.0,48125.89453125,0.0,662.4474487304688,1.0,280.6563415527344,283.6962585449219,298.8065795898437,302.4591064453125,293.1499938964844,293.1499938964844,280.3500061035156,36533.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008414268493652,1.0,0.0,0.0,3.7808163166046143,3.780841588973999,9.53815629145538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8459.1103515625,0.0,1687.7718505859375,1683.569091796875,0.0,1617.39990234375,0.9346043467521667,1.0,0.0,3.0,1.0,0.0
17744220,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.954241931438446,0.2684387564659118,0.2411448508501052,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9886537790298462,0.3003939390182495,0.2838935852050781,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3218002021312713,0.2194090485572815,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.956561803817749,0.2703845202922821,0.2556621432304382,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7949403524398804,0.1571241021156311,0.7063324451446533,284.8717346191406,284.95001220703125,298.11004638671875,295.7834167480469,297.7027893066406,297.38006591796875,284.8807983398437,1.0,0.3706511855125427,0.7848557233810425,0.7848557233810425,1.0,1.0,-2.04729962348938,0.9037641286849976,1.1435354948043823,0.4356137812137604,0.8312386870384216,0.8312386870384216,0.0,50.934600830078125,69.0,48776.40625,0.0,665.009521484375,1.0,280.3575134277344,283.6587219238281,298.810791015625,302.5318298339844,293.1499938964844,293.1499938964844,280.6499938964844,41946.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089641094207764,1.0,0.0,0.0,3.525315284729004,3.525339126586914,8.292572033496981e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7608.23388671875,0.0,1441.796142578125,1683.569091796875,0.0,1682.20166015625,0.8834021687507629,1.0,0.0,3.0,1.0,0.0
17744280,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.954241931438446,0.2684387564659118,0.2411448508501052,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9886537790298462,0.3003939390182495,0.2838935852050781,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3218002021312713,0.2194090485572815,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.956561803817749,0.2703845202922821,0.2556621432304382,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7949403524398804,0.1571241021156311,0.7063324451446533,284.8717346191406,284.95001220703125,298.11004638671875,295.7834167480469,297.7027893066406,297.38006591796875,284.8807983398437,1.0,0.3706511855125427,0.7848557233810425,0.7848557233810425,1.0,1.0,-2.04729962348938,0.9037641286849976,1.1435354948043823,0.4356137812137604,0.8312386870384216,0.8312386870384216,0.0,50.934600830078125,69.0,48776.40625,0.0,665.009521484375,1.0,280.3575134277344,283.6587219238281,298.810791015625,302.5318298339844,293.1499938964844,293.1499938964844,280.6499938964844,41946.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089641094207764,1.0,0.0,0.0,3.525315284729004,3.525339126586914,8.292572033496981e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7608.23388671875,0.0,1441.796142578125,1683.569091796875,0.0,1682.20166015625,0.8834021687507629,1.0,0.0,3.0,1.0,0.0
17744340,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.951826274394989,0.272671639919281,0.2447029054164886,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9868220686912536,0.3051448464393616,0.2881421744823456,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.3271256387233734,0.2242056727409362,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9545284509658812,0.2748990952968597,0.2597047090530395,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7950938940048218,0.1607911884784698,0.7221803665161133,285.0529479980469,284.95001220703125,298.1499938964844,295.8027648925781,297.72735595703125,297.3913269042969,285.0523376464844,1.0,0.3786627352237701,0.783970296382904,0.783970296382904,1.0,1.0,-2.0872695446014404,0.9228121042251588,1.1644575595855713,0.4453922212123871,0.9831804037094116,0.9831804037094116,0.0,53.0144157409668,89.0,49089.796875,0.0,704.6864013671875,1.0,280.6424865722656,283.814697265625,298.78155517578125,302.4137878417969,293.1499938964844,293.1499938964844,280.3500061035156,31955.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005758285522461,1.0,0.0,0.0,3.7000536918640137,3.7000772953033447,9.135015943684266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8528.74609375,0.0,1558.897216796875,1683.569091796875,0.0,1615.3001708984375,0.9136387705802916,1.0,0.0,3.0,1.0,0.0
17744400,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.951826274394989,0.272671639919281,0.2447029054164886,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9868220686912536,0.3051448464393616,0.2881421744823456,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.3271256387233734,0.2242056727409362,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9545284509658812,0.2748990952968597,0.2597047090530395,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7950938940048218,0.1607911884784698,0.7221803665161133,285.0529479980469,284.95001220703125,298.1499938964844,295.8027648925781,297.72735595703125,297.3913269042969,285.0523376464844,1.0,0.3786627352237701,0.783970296382904,0.783970296382904,1.0,1.0,-2.0872695446014404,0.9228121042251588,1.1644575595855713,0.4453922212123871,0.9831804037094116,0.9831804037094116,0.0,53.0144157409668,89.0,49089.796875,0.0,704.6864013671875,1.0,280.6424865722656,283.814697265625,298.78155517578125,302.4137878417969,293.1499938964844,293.1499938964844,280.3500061035156,31955.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005758285522461,1.0,0.0,0.0,3.7000536918640137,3.7000772953033447,9.135015943684266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8528.74609375,0.0,1558.897216796875,1683.569091796875,0.0,1615.3001708984375,0.9136387705802916,1.0,0.0,3.0,1.0,0.0
17744460,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9077427983283995,0.2755786478519439,0.2480489164590835,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9478083848953248,0.3089906275272369,0.2924366295337677,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9693920016288756,0.3290914297103882,0.2303096950054168,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9110870361328124,0.2785909175872803,0.2638313174247741,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7644709944725037,0.1638188511133194,0.738512396812439,284.9132080078125,284.95001220703125,298.17987060546875,295.81842041015625,297.7408447265625,297.3907775878906,284.9179382324219,1.0,0.392225831747055,0.7829156517982483,0.7829156517982483,1.0,1.0,-2.128127336502075,0.9421355128288268,1.185991883277893,0.4559184908866882,0.8914687037467957,0.8914687037467957,0.0,61.94916915893555,109.0,50667.13671875,0.0,771.7905883789062,1.0,280.3566589355469,283.654052734375,298.8590087890625,302.6903991699219,293.1499938964844,293.1499938964844,280.6499938964844,37302.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124180793762207,1.0,0.0,0.0,3.669018507003784,3.669043064117432,8.982414669844729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7782.986328125,0.0,1564.2235107421875,1683.569091796875,0.0,1710.0985107421875,0.9104591012001038,1.0,0.0,3.0,1.0,0.0
17744520,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9077427983283995,0.2755786478519439,0.2480489164590835,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9478083848953248,0.3089906275272369,0.2924366295337677,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9693920016288756,0.3290914297103882,0.2303096950054168,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9110870361328124,0.2785909175872803,0.2638313174247741,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7644709944725037,0.1638188511133194,0.738512396812439,284.9132080078125,284.95001220703125,298.17987060546875,295.81842041015625,297.7408447265625,297.3907775878906,284.9179382324219,1.0,0.392225831747055,0.7829156517982483,0.7829156517982483,1.0,1.0,-2.128127336502075,0.9421355128288268,1.185991883277893,0.4559184908866882,0.8914687037467957,0.8914687037467957,0.0,61.94916915893555,109.0,50667.13671875,0.0,771.7905883789062,1.0,280.3566589355469,283.654052734375,298.8590087890625,302.6903991699219,293.1499938964844,293.1499938964844,280.6499938964844,37302.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124180793762207,1.0,0.0,0.0,3.669018507003784,3.669043064117432,8.982414669844729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7782.986328125,0.0,1564.2235107421875,1683.569091796875,0.0,1710.0985107421875,0.9104591012001038,1.0,0.0,3.0,1.0,0.0
17744580,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8606917858123779,0.2786203622817993,0.2510808408260345,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8946508765220642,0.312820702791214,0.2964337170124054,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9135003685951232,0.3316175639629364,0.232219859957695,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8641912341117859,0.2822173833847046,0.2676603496074676,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7290911078453064,0.1664797216653823,0.7528979778289795,285.090576171875,284.95001220703125,298.1967163085937,295.8294677734375,297.7480163574219,297.3892517089844,285.0913391113281,1.0,0.4085115790367126,0.7818610072135925,0.7818610072135925,1.0,1.0,-2.16097354888916,0.9576776623725892,1.2032959461212158,0.4641914069652557,1.0,1.0,0.0,75.84114074707031,129.0,50696.44921875,0.0,852.0670776367188,1.0,280.6432800292969,283.82098388671875,298.8260803222656,302.5853881835937,293.1499938964844,293.1499938964844,280.3500061035156,32729.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083741426467896,1.0,0.0,0.0,3.812117576599121,3.812142610549927,9.69674260886677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8721.056640625,0.0,1695.567138671875,1683.569091796875,0.0,1677.4566650390625,0.9392193555831908,1.0,0.0,3.0,1.0,0.0
17744640,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8606917858123779,0.2786203622817993,0.2510808408260345,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8946508765220642,0.312820702791214,0.2964337170124054,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9135003685951232,0.3316175639629364,0.232219859957695,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8641912341117859,0.2822173833847046,0.2676603496074676,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7290911078453064,0.1664797216653823,0.7528979778289795,285.090576171875,284.95001220703125,298.1967163085937,295.8294677734375,297.7480163574219,297.3892517089844,285.0913391113281,1.0,0.4085115790367126,0.7818610072135925,0.7818610072135925,1.0,1.0,-2.16097354888916,0.9576776623725892,1.2032959461212158,0.4641914069652557,1.0,1.0,0.0,75.84114074707031,129.0,50696.44921875,0.0,852.0670776367188,1.0,280.6432800292969,283.82098388671875,298.8260803222656,302.5853881835937,293.1499938964844,293.1499938964844,280.3500061035156,32729.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083741426467896,1.0,0.0,0.0,3.812117576599121,3.812142610549927,9.69674260886677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8721.056640625,0.0,1695.567138671875,1683.569091796875,0.0,1677.4566650390625,0.9392193555831908,1.0,0.0,3.0,1.0,0.0
17744700,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8412115573883057,0.2798023521900177,0.2526519894599914,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8734467029571533,0.314479649066925,0.2984766066074371,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8905085325241089,0.3327036798000335,0.2333340048789978,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8447562456130981,0.2837882041931152,0.2696074247360229,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.713630735874176,0.1675862222909927,0.7598720788955688,284.9524841308594,284.95001220703125,298.2005310058594,295.8333435058594,297.7483825683594,297.38641357421875,284.93804931640625,1.0,0.4173327386379242,0.7813336849212646,0.7813336849212646,1.0,1.0,-2.17737078666687,0.9654231071472168,1.2119477987289429,0.4683848619461059,0.9702385663986206,0.9702385663986206,0.0,83.88453674316406,129.0,52032.65625,0.0,897.1748046875,1.0,280.3934020996094,283.6423645019531,298.88299560546875,302.8550109863281,293.1499938964844,293.1499938964844,280.3500061035156,33861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161275744438171,1.0,0.0,0.0,3.8486216068267822,3.848647356033325,9.88334022622439e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8490.6767578125,0.0,1748.70068359375,1683.569091796875,0.0,1740.278564453125,0.9478529691696168,1.0,0.0,3.0,1.0,0.0
17744760,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8229928612709045,0.2805273830890655,0.253779262304306,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8536971211433411,0.3157674372196197,0.3001661300659179,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8692706227302551,0.3334114551544189,0.23417429625988,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8267934322357178,0.2850134968757629,0.271230399608612,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6971651315689087,0.1684239953756332,0.765742838382721,284.91357421875,284.95001220703125,298.2014465332031,295.8362121582031,297.74542236328125,297.38006591796875,284.91583251953125,1.0,0.426309198141098,0.7805968523025513,0.7805968523025513,1.0,1.0,-2.190767765045166,0.9716920256614684,1.2190757989883425,0.4717748463153839,0.9346726536750792,0.9346726536750792,0.0,92.79910278320312,132.0,52204.25390625,0.0,943.2547607421876,1.0,280.3561096191406,283.6202392578125,298.879150390625,302.8316345214844,293.1499938964844,293.1499938964844,280.04998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204142212867737,1.0,0.0,0.0,3.820544719696045,3.820570468902588,9.739661663843435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8933.55078125,0.0,1734.2733154296875,1683.569091796875,0.0,1775.4306640625,0.9434587359428406,1.0,0.0,3.0,1.0,0.0
17744820,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7999801635742188,0.2817218005657196,0.2553430497646332,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8312814831733704,0.318036675453186,0.3028528988361358,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8447121381759644,0.3346301913261413,0.2353978008031845,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8049612045288086,0.2871619462966919,0.273807018995285,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6772313714027405,0.1697578132152557,0.7744663953781128,284.8735656738281,284.95001220703125,298.1949768066406,295.83892822265625,297.73468017578125,297.3653869628906,284.8815612792969,1.0,0.4388309419155121,0.7791231870651245,0.7791231870651245,1.0,1.0,-2.2109203338623047,0.9810492396354676,1.2298709154129028,0.4767883121967315,0.841217577457428,0.841217577457428,0.0,105.93761444091795,120.0,52724.9453125,0.0,1012.572021484375,1.0,280.0572204589844,283.5771484375,298.8634948730469,302.874755859375,293.1499938964844,293.1499938964844,280.3500061035156,41668.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278205752372742,1.0,0.0,0.0,3.574307680130005,3.574331998825073,8.524661438968906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7998.041015625,0.0,1492.1075439453125,1683.569091796875,0.0,1836.84033203125,0.8939350843429565,1.0,0.0,3.0,1.0,0.0
17744880,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7999801635742188,0.2817218005657196,0.2553430497646332,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8312814831733704,0.318036675453186,0.3028528988361358,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8447121381759644,0.3346301913261413,0.2353978008031845,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8049612045288086,0.2871619462966919,0.273807018995285,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6772313714027405,0.1697578132152557,0.7744663953781128,284.8735656738281,284.95001220703125,298.1949768066406,295.83892822265625,297.73468017578125,297.3653869628906,284.8815612792969,1.0,0.4388309419155121,0.7791231870651245,0.7791231870651245,1.0,1.0,-2.2109203338623047,0.9810492396354676,1.2298709154129028,0.4767883121967315,0.841217577457428,0.841217577457428,0.0,105.93761444091795,120.0,52724.9453125,0.0,1012.572021484375,1.0,280.0572204589844,283.5771484375,298.8634948730469,302.874755859375,293.1499938964844,293.1499938964844,280.3500061035156,41668.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278205752372742,1.0,0.0,0.0,3.574307680130005,3.574331998825073,8.524661438968906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7998.041015625,0.0,1492.1075439453125,1683.569091796875,0.0,1836.84033203125,0.8939350843429565,1.0,0.0,3.0,1.0,0.0
