time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744940,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7967190742492676,0.2841812372207641,0.2573683261871338,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.828619122505188,0.3212329447269439,0.3057389557361603,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8411749005317688,0.3370445668697357,0.2369491308927536,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8022176623344421,0.2901404500007629,0.2765121161937713,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6748830080032349,0.1715002357959747,0.7822421789169312,285.0297241210937,284.95001220703125,298.1781921386719,295.8379211425781,297.72479248046875,297.3604431152344,285.0274963378906,1.0,0.4435813128948211,0.7776495218276978,0.7776495218276978,1.0,1.0,-2.231269359588623,0.990526795387268,1.2407424449920654,0.4817242622375488,0.971469521522522,0.971469521522522,0.0,109.515380859375,108.0,52574.41796875,0.0,1046.971923828125,1.0,280.3428039550781,283.71954345703125,298.8177795410156,302.7196655273437,293.1499938964844,293.1499938964844,280.04998779296875,32743.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719976544380188,1.0,0.0,0.0,3.7237331867218018,3.72375750541687,9.252315180674486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8933.5380859375,0.0,1591.9002685546875,1683.569091796875,0.0,1771.828369140625,0.9194096922874452,1.0,0.0,3.0,1.0,0.0
17745000,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7967190742492676,0.2841812372207641,0.2573683261871338,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.828619122505188,0.3212329447269439,0.3057389557361603,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8411749005317688,0.3370445668697357,0.2369491308927536,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8022176623344421,0.2901404500007629,0.2765121161937713,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6748830080032349,0.1715002357959747,0.7822421789169312,285.0297241210937,284.95001220703125,298.1781921386719,295.8379211425781,297.72479248046875,297.3604431152344,285.0274963378906,1.0,0.4435813128948211,0.7776495218276978,0.7776495218276978,1.0,1.0,-2.231269359588623,0.990526795387268,1.2407424449920654,0.4817242622375488,0.971469521522522,0.971469521522522,0.0,109.515380859375,108.0,52574.41796875,0.0,1046.971923828125,1.0,280.3428039550781,283.71954345703125,298.8177795410156,302.7196655273437,293.1499938964844,293.1499938964844,280.04998779296875,32743.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719976544380188,1.0,0.0,0.0,3.7237331867218018,3.72375750541687,9.252315180674486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8933.5380859375,0.0,1591.9002685546875,1683.569091796875,0.0,1771.828369140625,0.9194096922874452,1.0,0.0,3.0,1.0,0.0
17745060,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8031256198883057,0.2857146263122558,0.2589305639266968,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.835235595703125,0.3237870931625366,0.3082689940929413,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8472312688827515,0.3386675119400024,0.2381990253925323,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8092654347419739,0.2925313711166382,0.2788715660572052,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6809887886047363,0.1728893369436264,0.7886019349098206,284.8965148925781,284.95001220703125,298.15203857421875,295.8334045410156,297.70782470703125,297.3505249023437,284.9017333984375,1.0,0.4437417685985565,0.7763935327529907,0.7763935327529907,1.0,1.0,-2.248165845870972,0.9983785152435304,1.2497873306274414,0.485840380191803,0.8646156191825867,0.8646156191825867,0.0,107.38107299804688,96.0,53385.20703125,0.0,1056.409423828125,1.0,280.0569763183594,283.58221435546875,298.8603515625,302.90826416015625,293.1499938964844,293.1499938964844,280.3500061035156,39060.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290015816688538,1.0,0.0,0.0,3.615119457244873,3.6151435375213614,8.720443247511867e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8061.875,0.0,1517.3865966796875,1683.569091796875,0.0,1846.7091064453125,0.9000656604766846,1.0,0.0,3.0,1.0,0.0
17745120,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8031256198883057,0.2857146263122558,0.2589305639266968,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.835235595703125,0.3237870931625366,0.3082689940929413,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8472312688827515,0.3386675119400024,0.2381990253925323,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8092654347419739,0.2925313711166382,0.2788715660572052,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6809887886047363,0.1728893369436264,0.7886019349098206,284.8965148925781,284.95001220703125,298.15203857421875,295.8334045410156,297.70782470703125,297.3505249023437,284.9017333984375,1.0,0.4437417685985565,0.7763935327529907,0.7763935327529907,1.0,1.0,-2.248165845870972,0.9983785152435304,1.2497873306274414,0.485840380191803,0.8646156191825867,0.8646156191825867,0.0,107.38107299804688,96.0,53385.20703125,0.0,1056.409423828125,1.0,280.0569763183594,283.58221435546875,298.8603515625,302.90826416015625,293.1499938964844,293.1499938964844,280.3500061035156,39060.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290015816688538,1.0,0.0,0.0,3.615119457244873,3.6151435375213614,8.720443247511867e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8061.875,0.0,1517.3865966796875,1683.569091796875,0.0,1846.7091064453125,0.9000656604766846,1.0,0.0,3.0,1.0,0.0
17745180,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8167936205863953,0.2880184650421142,0.2604935467243194,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8494012951850891,0.3268962502479553,0.310734212398529,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8612337708473206,0.3410178124904632,0.2394556254148483,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.823128342628479,0.2954215407371521,0.2811501622200012,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.693825900554657,0.1745768338441848,0.7943723797798157,285.0398254394531,284.95001220703125,298.11737060546875,295.82568359375,297.690673828125,297.3469543457031,285.0370483398437,1.0,0.4409494400024414,0.7751375436782837,0.7751375436782837,1.0,1.0,-2.264177799224853,1.0058339834213257,1.2583436965942385,0.4895981848239898,0.9962769150733948,0.9962769150733948,0.0,101.41167449951172,84.0,53143.31640625,0.0,1050.2230224609375,1.0,280.3431091308594,283.7178955078125,298.8125915527344,302.7589416503906,293.1499938964844,293.1499938964844,280.04998779296875,32305.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230185270309448,1.0,0.0,0.0,3.7669677734375,3.766992330551148,9.468411121815734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9004.1025390625,0.0,1638.7113037109375,1683.569091796875,0.0,1796.92822265625,0.9288527965545654,1.0,0.0,3.0,1.0,0.0
17745240,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8167936205863953,0.2880184650421142,0.2604935467243194,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8494012951850891,0.3268962502479553,0.310734212398529,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8612337708473206,0.3410178124904632,0.2394556254148483,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.823128342628479,0.2954215407371521,0.2811501622200012,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.693825900554657,0.1745768338441848,0.7943723797798157,285.0398254394531,284.95001220703125,298.11737060546875,295.82568359375,297.690673828125,297.3469543457031,285.0370483398437,1.0,0.4409494400024414,0.7751375436782837,0.7751375436782837,1.0,1.0,-2.264177799224853,1.0058339834213257,1.2583436965942385,0.4895981848239898,0.9962769150733948,0.9962769150733948,0.0,101.41167449951172,84.0,53143.31640625,0.0,1050.2230224609375,1.0,280.3431091308594,283.7178955078125,298.8125915527344,302.7589416503906,293.1499938964844,293.1499938964844,280.04998779296875,32305.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230185270309448,1.0,0.0,0.0,3.7669677734375,3.766992330551148,9.468411121815734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9004.1025390625,0.0,1638.7113037109375,1683.569091796875,0.0,1796.92822265625,0.9288527965545654,1.0,0.0,3.0,1.0,0.0
17745300,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8257035613059998,0.2888354361057281,0.2613003849983215,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.859298586845398,0.3282148540019989,0.3119918406009674,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8711430430412292,0.3419079780578613,0.240113154053688,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8323137164115906,0.2966589331626892,0.2823137938976288,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7025739550590515,0.1753149330615997,0.7973485589027405,284.8863525390625,284.95001220703125,298.0971069335937,295.8206787109375,297.6797790527344,297.343505859375,284.87518310546875,1.0,0.4388653635978699,0.7745095491409302,0.7745095491409302,1.0,1.0,-2.27242374420166,1.0096629858016968,1.2627606391906738,0.4915910959243774,0.9014301896095276,0.9014301896095276,0.0,97.48893737792967,84.0,54159.69921875,0.0,1043.6993408203125,1.0,280.0946655273437,283.5395202636719,298.8598937988281,303.0048217773437,293.1499938964844,293.1499938964844,280.04998779296875,35738.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297254800796509,1.0,0.0,0.0,3.7708277702331534,3.770853042602539,9.487825423093454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8719.765625,0.0,1669.771240234375,1683.569091796875,0.0,1852.7685546875,0.9302107095718384,1.0,0.0,3.0,1.0,0.0
17745360,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8349273204803467,0.2893569767475128,0.2616842091083526,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8699867725372314,0.3292925059795379,0.3129088580608368,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8817585706710815,0.3425278067588806,0.2404749095439911,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8420969843864441,0.2976750135421753,0.2831685543060303,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.711663007736206,0.1759046167135238,0.7994206547737122,284.8852233886719,284.95001220703125,298.0750732421875,295.8149719238281,297.666748046875,297.3375549316406,284.89019775390625,1.0,0.4363241791725158,0.7738884091377258,0.7738884091377258,1.0,1.0,-2.2779390811920166,1.0121852159500122,1.265753984451294,0.4928675591945648,0.8755595088005066,0.8755595088005066,0.0,93.42023468017578,72.0,53963.11328125,0.0,1033.6966552734375,1.0,280.0566101074219,283.560302734375,298.8450012207031,302.94000244140625,293.1499938964844,293.1499938964844,280.3500061035156,38903.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325690388679504,1.0,0.0,0.0,3.676190614700317,3.676215410232544,9.017566071634064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8109.7138671875,0.0,1584.380615234375,1683.569091796875,0.0,1876.6441650390625,0.9131510853767396,1.0,0.0,3.0,1.0,0.0
17745420,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8611571192741394,0.2915016710758209,0.2629470229148865,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8997323513031006,0.3322653472423553,0.3150861859321594,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9117312431335448,0.3447859585285187,0.2415476441383361,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8696519136428833,0.3004505038261413,0.2851807177066803,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7339174747467041,0.1775331497192382,0.8042210340499878,285.0364990234375,284.95001220703125,298.026123046875,295.8015441894531,297.6435546875,297.33477783203125,285.0341491699219,1.0,0.4304696321487427,0.7726461291313171,0.7726461291313171,1.0,1.0,-2.2915380001068115,1.0184860229492188,1.2730520963668823,0.4959651827812195,1.0,1.0,0.0,83.82305908203125,60.0,53594.66796875,0.0,1010.5090942382812,1.0,280.3434753417969,283.70770263671875,298.78839111328125,302.7713317871094,293.1499938964844,293.1499938964844,280.04998779296875,32699.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726536214351654,1.0,0.0,0.0,3.810058832168579,3.8100838661193848,9.68627205111261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9055.474609375,0.0,1692.8594970703125,1683.569091796875,0.0,1826.1312255859373,0.9387978315353394,1.0,0.0,3.0,1.0,0.0
17745480,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8611571192741394,0.2915016710758209,0.2629470229148865,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8997323513031006,0.3322653472423553,0.3150861859321594,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9117312431335448,0.3447859585285187,0.2415476441383361,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8696519136428833,0.3004505038261413,0.2851807177066803,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7339174747467041,0.1775331497192382,0.8042210340499878,285.0364990234375,284.95001220703125,298.026123046875,295.8015441894531,297.6435546875,297.33477783203125,285.0341491699219,1.0,0.4304696321487427,0.7726461291313171,0.7726461291313171,1.0,1.0,-2.2915380001068115,1.0184860229492188,1.2730520963668823,0.4959651827812195,1.0,1.0,0.0,83.82305908203125,60.0,53594.66796875,0.0,1010.5090942382812,1.0,280.3434753417969,283.70770263671875,298.78839111328125,302.7713317871094,293.1499938964844,293.1499938964844,280.04998779296875,32699.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726536214351654,1.0,0.0,0.0,3.810058832168579,3.8100838661193848,9.68627205111261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9055.474609375,0.0,1692.8594970703125,1683.569091796875,0.0,1826.1312255859373,0.9387978315353394,1.0,0.0,3.0,1.0,0.0
17745540,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8981071710586548,0.2926893532276153,0.2639281451702118,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9436280131340028,0.3345499038696289,0.3170676231384277,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9557839632034302,0.3462374210357666,0.2424585521221161,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9082748889923096,0.3026169538497925,0.2870256900787353,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7639771103858948,0.1788094639778137,0.8086276650428772,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6144104003906,297.3260803222656,284.8857116699219,1.0,0.423871785402298,0.7714038491249084,0.7714038491249084,1.0,1.0,-2.303706645965576,1.024071455001831,1.2796351909637451,0.4987973868846893,0.8832966685295105,0.8832966685295105,0.0,73.566650390625,48.0,54409.5859375,0.0,982.9514770507812,1.0,280.0572204589844,283.5483703613281,298.8138427734375,302.9421081542969,293.1499938964844,293.1499938964844,280.3500061035156,38831.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357715964317322,1.0,0.0,0.0,3.721115112304688,3.721140384674072,9.239309406439132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8147.82763671875,0.0,1635.3328857421875,1683.569091796875,0.0,1903.673583984375,0.922974705696106,1.0,0.0,3.0,1.0,0.0
17745600,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8981071710586548,0.2926893532276153,0.2639281451702118,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9436280131340028,0.3345499038696289,0.3170676231384277,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9557839632034302,0.3462374210357666,0.2424585521221161,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9082748889923096,0.3026169538497925,0.2870256900787353,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7639771103858948,0.1788094639778137,0.8086276650428772,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6144104003906,297.3260803222656,284.8857116699219,1.0,0.423871785402298,0.7714038491249084,0.7714038491249084,1.0,1.0,-2.303706645965576,1.024071455001831,1.2796351909637451,0.4987973868846893,0.8832966685295105,0.8832966685295105,0.0,73.566650390625,48.0,54409.5859375,0.0,982.9514770507812,1.0,280.0572204589844,283.5483703613281,298.8138427734375,302.9421081542969,293.1499938964844,293.1499938964844,280.3500061035156,38831.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357715964317322,1.0,0.0,0.0,3.721115112304688,3.721140384674072,9.239309406439132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8147.82763671875,0.0,1635.3328857421875,1683.569091796875,0.0,1903.673583984375,0.922974705696106,1.0,0.0,3.0,1.0,0.0
17745660,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9561606645584106,0.2946006059646606,0.2649710774421692,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9959192276000975,0.3374050259590149,0.3191026151180267,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.3485414683818817,0.2397427260875702,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9677318334579468,0.3053383231163025,0.2889449894428253,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8091771006584167,0.1803820729255676,0.8130233287811279,285.0361328125,284.95001220703125,297.9117126464844,295.767578125,297.5867919921875,297.32403564453125,285.033935546875,1.0,0.4165968596935272,0.770176887512207,0.770176887512207,1.0,1.0,-2.313382387161255,1.0284382104873655,1.2849442958831787,0.5010800957679749,1.0,1.0,0.0,62.95709991455078,68.0,53895.97265625,0.0,950.4675903320312,1.0,280.3436279296875,283.7032165527344,298.7535705566406,302.7626953125,293.1499938964844,293.1499938964844,280.04998779296875,33134.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296180725097656,1.0,0.0,0.0,3.836655616760254,3.836680889129639,9.821976618695771e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9086.21484375,0.0,1728.3834228515625,1683.569091796875,0.0,1851.8690185546875,0.9451233744621276,1.0,0.0,3.0,1.0,0.0
17745720,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9561606645584106,0.2946006059646606,0.2649710774421692,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9959192276000975,0.3374050259590149,0.3191026151180267,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.3485414683818817,0.2397427260875702,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9677318334579468,0.3053383231163025,0.2889449894428253,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8091771006584167,0.1803820729255676,0.8130233287811279,285.0361328125,284.95001220703125,297.9117126464844,295.767578125,297.5867919921875,297.32403564453125,285.033935546875,1.0,0.4165968596935272,0.770176887512207,0.770176887512207,1.0,1.0,-2.313382387161255,1.0284382104873655,1.2849442958831787,0.5010800957679749,1.0,1.0,0.0,62.95709991455078,68.0,53895.97265625,0.0,950.4675903320312,1.0,280.3436279296875,283.7032165527344,298.7535705566406,302.7626953125,293.1499938964844,293.1499938964844,280.04998779296875,33134.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296180725097656,1.0,0.0,0.0,3.836655616760254,3.836680889129639,9.821976618695771e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9086.21484375,0.0,1728.3834228515625,1683.569091796875,0.0,1851.8690185546875,0.9451233744621276,1.0,0.0,3.0,1.0,0.0
17745780,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9738105535507202,0.3007132112979889,0.270049124956131,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.9990000128746032,0.3452794849872589,0.3133263885974884,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9990000128746032,0.3576719462871551,0.2314217984676361,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9837051630020142,0.311453640460968,0.2940936088562011,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.8228685855865479,0.1839993894100189,0.8271896839141846,285.2948913574219,284.95001220703125,297.8480834960937,295.74755859375,297.5812072753906,297.3658752441406,285.3330383300781,1.0,0.4119580686092376,0.7689499258995056,0.7689499258995056,1.0,1.0,-2.2865467071533203,1.0157674551010132,1.270779371261597,0.4919012486934662,1.0,1.0,0.0,60.14213943481445,88.0,52678.890625,0.0,928.0731811523438,1.0,280.0589904785156,284.0336608886719,298.673828125,302.38330078125,293.1499938964844,293.1499938964844,280.3500061035156,34329.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224407196044922,1.0,0.0,0.0,3.259340286254883,3.259360313415528,7.088473239491577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8172.23583984375,0.0,1129.26318359375,1683.569091796875,0.0,1792.1500244140625,0.8483532667160034,1.0,0.0,3.0,1.0,0.0
17745840,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9738105535507202,0.3007132112979889,0.270049124956131,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.9990000128746032,0.3452794849872589,0.3133263885974884,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9990000128746032,0.3576719462871551,0.2314217984676361,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9837051630020142,0.311453640460968,0.2940936088562011,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.8228685855865479,0.1839993894100189,0.8271896839141846,285.2948913574219,284.95001220703125,297.8480834960937,295.74755859375,297.5812072753906,297.3658752441406,285.3330383300781,1.0,0.4119580686092376,0.7689499258995056,0.7689499258995056,1.0,1.0,-2.2865467071533203,1.0157674551010132,1.270779371261597,0.4919012486934662,1.0,1.0,0.0,60.14213943481445,88.0,52678.890625,0.0,928.0731811523438,1.0,280.0589904785156,284.0336608886719,298.673828125,302.38330078125,293.1499938964844,293.1499938964844,280.3500061035156,34329.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224407196044922,1.0,0.0,0.0,3.259340286254883,3.259360313415528,7.088473239491577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8172.23583984375,0.0,1129.26318359375,1683.569091796875,0.0,1792.1500244140625,0.8483532667160034,1.0,0.0,3.0,1.0,0.0
17745900,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.9639557003974916,0.3010562062263489,0.2709501087665558,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9990000128746032,0.347853422164917,0.3242799043655395,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.3608934581279754,0.2395120412111282,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9754213094711304,0.3127332031726837,0.2958751320838928,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8156678080558777,0.1845772564411163,0.8325085043907166,285.1153564453125,284.95001220703125,297.8150634765625,295.7369079589844,297.57012939453125,297.3720092773437,285.11456298828125,1.0,0.416818767786026,0.7683364152908325,0.7683364152908325,1.0,1.0,-2.302343845367432,1.021738052368164,1.280605673789978,0.5021359920501709,1.0,1.0,0.0,62.77678298950195,88.0,52750.984375,0.0,961.3367309570312,1.0,280.2979736328125,283.79412841796875,298.6943359375,302.5205383300781,293.1499938964844,293.1499938964844,280.3500061035156,29300.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192919850349426,1.0,0.0,0.0,3.604188680648804,3.60421085357666,8.667788620186911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8344.2470703125,0.0,1433.299560546875,1683.569091796875,0.0,1766.199951171875,0.8900063633918762,1.0,0.0,3.0,1.0,0.0
17745960,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9662765264511108,0.3007330596446991,0.2710210382938385,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.9990000128746032,0.3490589559078216,0.3220610618591308,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.9990000128746032,0.3626809120178222,0.2378731966018676,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9784350395202636,0.3133183419704437,0.2968243360519409,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.8181702494621277,0.1851119995117187,0.8348485827445984,285.1524353027344,284.95001220703125,297.7813720703125,295.7258605957031,297.5535583496094,297.36871337890625,285.15313720703125,1.0,0.4241935908794403,0.7679663896560669,0.7679663896560669,1.0,1.0,-2.3536195755004883,1.0474300384521484,1.3061895370483398,0.5102097392082214,1.0,1.0,0.0,63.70259094238281,108.0,53691.828125,0.0,996.8358154296876,1.0,280.3416442871094,283.8177490234375,298.7294006347656,302.6678771972656,293.1499938964844,293.1499938964844,280.04998779296875,30727.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220757603645325,1.0,0.0,0.0,3.692213296890259,3.6922366619110094,9.096343092096504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.638671875,0.0,1540.732177734375,1683.569091796875,0.0,1789.1339111328125,0.910775065422058,1.0,0.0,3.0,1.0,0.0
17746020,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9008562564849854,0.3001640737056732,0.2710607051849365,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9524390697479248,0.3485589921474457,0.3309275805950165,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.96445631980896,0.3606015741825104,0.2532839775085449,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9154388904571532,0.3142977952957153,0.2983802258968353,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7693870067596436,0.1856908947229385,0.8407076597213745,284.9433288574219,284.95001220703125,297.7124938964844,295.70281982421875,297.50103759765625,297.3291931152344,284.9383850097656,1.0,0.4398320317268371,0.7672262787818909,0.7672262787818909,1.0,1.0,-2.3888590335845947,1.064081788063049,1.324777126312256,0.5195343494415283,0.9675573110580444,0.9675573110580444,0.0,77.56281280517578,128.0,55782.234375,0.0,1092.2781982421875,1.0,280.0570678710937,283.5727844238281,298.7688293457031,302.98565673828125,293.1499938964844,293.1499938964844,279.75,33575.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392887473106384,1.0,0.0,0.0,3.7980995178222656,3.7981245517730713,9.625558732295758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9356.3046875,0.0,1685.3883056640625,1683.569091796875,0.0,1933.5233154296875,0.9363560676574708,1.0,0.0,3.0,1.0,0.0
17746080,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9008562564849854,0.3001640737056732,0.2710607051849365,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9524390697479248,0.3485589921474457,0.3309275805950165,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.96445631980896,0.3606015741825104,0.2532839775085449,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9154388904571532,0.3142977952957153,0.2983802258968353,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7693870067596436,0.1856908947229385,0.8407076597213745,284.9433288574219,284.95001220703125,297.7124938964844,295.70281982421875,297.50103759765625,297.3291931152344,284.9383850097656,1.0,0.4398320317268371,0.7672262787818909,0.7672262787818909,1.0,1.0,-2.3888590335845947,1.064081788063049,1.324777126312256,0.5195343494415283,0.9675573110580444,0.9675573110580444,0.0,77.56281280517578,128.0,55782.234375,0.0,1092.2781982421875,1.0,280.0570678710937,283.5727844238281,298.7688293457031,302.98565673828125,293.1499938964844,293.1499938964844,279.75,33575.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392887473106384,1.0,0.0,0.0,3.7980995178222656,3.7981245517730713,9.625558732295758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9356.3046875,0.0,1685.3883056640625,1683.569091796875,0.0,1933.5233154296875,0.9363560676574708,1.0,0.0,3.0,1.0,0.0
17746140,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.845766544342041,0.2993935644626617,0.2709833979606628,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8888349533081055,0.3483642041683197,0.3312971889972687,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8977718949317932,0.3583437204360962,0.2519305050373077,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8592994809150696,0.3149360418319702,0.2996896207332611,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7256605625152588,0.1857336461544037,0.844587504863739,284.8588562011719,284.95001220703125,297.6423034667969,295.6787109375,297.4535217285156,297.2998046875,284.8647155761719,1.0,0.4554537236690521,0.7664861679077148,0.7664861679077148,1.0,1.0,-2.3990652561187744,1.0688621997833252,1.3302030563354492,0.5217756032943726,0.8443512916564941,0.8443512916564941,0.0,96.35770416259766,146.0,56159.67578125,0.0,1178.0467529296875,1.0,279.7578125,283.4962463378906,298.71453857421875,302.9919128417969,293.1499938964844,293.1499938964844,280.04998779296875,41004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490498423576355,1.0,0.0,0.0,3.585301399230957,3.5853257179260254,8.577182484259538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8340.189453125,0.0,1499.150390625,1683.569091796875,0.0,2017.2364501953125,0.8953903913497925,1.0,0.0,3.0,1.0,0.0
17746200,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.845766544342041,0.2993935644626617,0.2709833979606628,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8888349533081055,0.3483642041683197,0.3312971889972687,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8977718949317932,0.3583437204360962,0.2519305050373077,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8592994809150696,0.3149360418319702,0.2996896207332611,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7256605625152588,0.1857336461544037,0.844587504863739,284.8588562011719,284.95001220703125,297.6423034667969,295.6787109375,297.4535217285156,297.2998046875,284.8647155761719,1.0,0.4554537236690521,0.7664861679077148,0.7664861679077148,1.0,1.0,-2.3990652561187744,1.0688621997833252,1.3302030563354492,0.5217756032943726,0.8443512916564941,0.8443512916564941,0.0,96.35770416259766,146.0,56159.67578125,0.0,1178.0467529296875,1.0,279.7578125,283.4962463378906,298.71453857421875,302.9919128417969,293.1499938964844,293.1499938964844,280.04998779296875,41004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490498423576355,1.0,0.0,0.0,3.585301399230957,3.5853257179260254,8.577182484259538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8340.189453125,0.0,1499.150390625,1683.569091796875,0.0,2017.2364501953125,0.8953903913497925,1.0,0.0,3.0,1.0,0.0
17746260,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8123180270195007,0.3003117442131042,0.2721178531646728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8517715930938721,0.3499282896518707,0.3330840766429901,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8589008450508118,0.3588694930076599,0.2523843646049499,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8257157206535339,0.3167358934879303,0.3018090426921844,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6955212354660034,0.1863674223423004,0.8499936461448669,285.00225830078125,284.95001220703125,297.5717468261719,295.65380859375,297.4167175292969,297.2901611328125,285.00030517578125,1.0,0.4706809222698211,0.7642946839332581,0.7642946839332581,1.0,1.0,-2.41215181350708,1.0746889114379885,1.3374629020690918,0.5244602560997009,0.9519249796867372,0.9519249796867372,0.0,114.66857147216795,149.0,55740.93359375,0.0,1268.3883056640625,1.0,280.042724609375,283.6386413574219,298.6373291015625,302.77978515625,293.1499938964844,293.1499938964844,279.75,33383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420048713684082,1.0,0.0,0.0,3.706498146057129,3.706522226333618,9.166865311271976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9277.029296875,0.0,1577.055419921875,1683.569091796875,0.0,1956.6912841796875,0.915871798992157,1.0,0.0,3.0,1.0,0.0
17746320,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8123180270195007,0.3003117442131042,0.2721178531646728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8517715930938721,0.3499282896518707,0.3330840766429901,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8589008450508118,0.3588694930076599,0.2523843646049499,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8257157206535339,0.3167358934879303,0.3018090426921844,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6955212354660034,0.1863674223423004,0.8499936461448669,285.00225830078125,284.95001220703125,297.5717468261719,295.65380859375,297.4167175292969,297.2901611328125,285.00030517578125,1.0,0.4706809222698211,0.7642946839332581,0.7642946839332581,1.0,1.0,-2.41215181350708,1.0746889114379885,1.3374629020690918,0.5244602560997009,0.9519249796867372,0.9519249796867372,0.0,114.66857147216795,149.0,55740.93359375,0.0,1268.3883056640625,1.0,280.042724609375,283.6386413574219,298.6373291015625,302.77978515625,293.1499938964844,293.1499938964844,279.75,33383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420048713684082,1.0,0.0,0.0,3.706498146057129,3.706522226333618,9.166865311271976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9277.029296875,0.0,1577.055419921875,1683.569091796875,0.0,1956.6912841796875,0.915871798992157,1.0,0.0,3.0,1.0,0.0
17746380,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7927917242050171,0.300502210855484,0.2729797661304474,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8332213163375854,0.3511763215065002,0.3348987400531769,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8392530083656311,0.3592706024646759,0.2531223893165588,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8078716397285461,0.3180870115756988,0.303738385438919,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6784884929656982,0.1867383420467376,0.8544847369194031,284.89605712890625,284.95001220703125,297.5017395019531,295.62847900390625,297.3787536621094,297.2781982421875,284.9005432128906,1.0,0.4810014963150024,0.762103259563446,0.762103259563446,1.0,1.0,-2.42397403717041,1.0798462629318235,1.344127893447876,0.5269678235054016,0.8518396019935608,0.8518396019935608,0.0,127.46756744384766,137.0,56276.9296875,0.0,1335.361572265625,1.0,279.75732421875,283.5298156738281,298.65020751953125,302.915283203125,293.1499938964844,293.1499938964844,280.04998779296875,39548.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497307062149048,1.0,0.0,0.0,3.562046766281128,3.562070369720459,8.46627756345697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8346.890625,0.0,1463.4083251953125,1683.569091796875,0.0,2023.121826171875,0.8889734148979187,1.0,0.0,3.0,1.0,0.0
17746440,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7927917242050171,0.300502210855484,0.2729797661304474,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8332213163375854,0.3511763215065002,0.3348987400531769,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8392530083656311,0.3592706024646759,0.2531223893165588,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8078716397285461,0.3180870115756988,0.303738385438919,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6784884929656982,0.1867383420467376,0.8544847369194031,284.89605712890625,284.95001220703125,297.5017395019531,295.62847900390625,297.3787536621094,297.2781982421875,284.9005432128906,1.0,0.4810014963150024,0.762103259563446,0.762103259563446,1.0,1.0,-2.42397403717041,1.0798462629318235,1.344127893447876,0.5269678235054016,0.8518396019935608,0.8518396019935608,0.0,127.46756744384766,137.0,56276.9296875,0.0,1335.361572265625,1.0,279.75732421875,283.5298156738281,298.65020751953125,302.915283203125,293.1499938964844,293.1499938964844,280.04998779296875,39548.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497307062149048,1.0,0.0,0.0,3.562046766281128,3.562070369720459,8.46627756345697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8346.890625,0.0,1463.4083251953125,1683.569091796875,0.0,2023.121826171875,0.8889734148979187,1.0,0.0,3.0,1.0,0.0
17746500,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7893703579902649,0.3009662330150604,0.2732661962509155,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8302922248840332,0.3521025776863098,0.3356812298297882,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8360018134117126,0.359880119562149,0.2534457147121429,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8048601746559143,0.3190073370933532,0.3045397698879242,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6756212115287781,0.187065452337265,0.8559350967407227,285.02655029296875,284.95001220703125,297.4671936035156,295.6157531738281,297.3618469238281,297.2754821777344,285.0321044921875,1.0,0.4830363988876343,0.76100754737854,0.76100754737854,1.0,1.0,-2.42835021018982,1.0816943645477295,1.3466558456420898,0.5277742743492126,0.9415451884269714,0.9415451884269714,0.0,130.07518005371094,137.0,55665.07421875,0.0,1351.50146484375,1.0,280.0002136230469,283.670166015625,298.59161376953125,302.68377685546875,293.1499938964844,293.1499938964844,280.04998779296875,34079.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448495030403137,1.0,0.0,0.0,3.617923021316528,3.61794638633728,8.73397539180587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8644.9384765625,0.0,1483.5291748046875,1683.569091796875,0.0,1981.060546875,0.8988476991653442,1.0,0.0,3.0,1.0,0.0
17746560,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7897103428840637,0.3016076385974884,0.2738125324249267,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8308631181716919,0.3531954288482666,0.3366740345954895,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8363552093505859,0.3606915771961212,0.2539766728878021,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8055355548858643,0.3200739324092865,0.3055144548416137,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6759587526321411,0.1875086724758148,0.8577808737754822,285.0173034667969,284.95001220703125,297.4331359863281,295.60302734375,297.34625244140625,297.2748413085937,285.01470947265625,1.0,0.4838363528251648,0.7602424025535583,0.7602424025535583,1.0,1.0,-2.4342246055603027,1.084331750869751,1.3498927354812622,0.5290464162826538,0.96114981174469,0.96114981174469,0.0,130.3954315185547,125.0,55872.7890625,0.0,1360.0615234375,1.0,280.0423278808594,283.6510925292969,298.5885009765625,302.73785400390625,293.1499938964844,293.1499938964844,279.75,32817.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436203360557556,1.0,0.0,0.0,3.7030162811279297,3.70304012298584,9.14965085030417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9282.6474609375,0.0,1568.7940673828125,1683.569091796875,0.0,1970.5172119140625,0.9148181676864624,1.0,0.0,3.0,1.0,0.0
17746620,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7946374416351318,0.3018636405467987,0.2741636037826538,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8363130688667297,0.3545930087566376,0.3380669057369232,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.841386079788208,0.3613954186439514,0.2545453011989593,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8112946152687073,0.3214761316776275,0.3068999946117401,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6805917024612427,0.1879849731922149,0.8598589897155762,284.8952331542969,284.95001220703125,297.36688232421875,295.5777893066406,297.3117980957031,297.2661437988281,284.89874267578125,1.0,0.4824406802654266,0.7587121725082397,0.7587121725082397,1.0,1.0,-2.441170692443848,1.0872859954833984,1.3538848161697388,0.5304604172706604,0.8544321656227112,0.8544321656227112,0.0,127.5724868774414,113.0,56386.7578125,0.0,1356.906982421875,1.0,279.7577819824219,283.52667236328125,298.6006774902344,302.8753662109375,293.1499938964844,293.1499938964844,280.04998779296875,39257.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751690149307251,1.0,0.0,0.0,3.573133707046509,3.573157548904419,8.519062362211116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8350.5517578125,0.0,1473.1822509765625,1683.569091796875,0.0,2040.0908203125,0.8910814523696899,1.0,0.0,3.0,1.0,0.0
17746680,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7946374416351318,0.3018636405467987,0.2741636037826538,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8363130688667297,0.3545930087566376,0.3380669057369232,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.841386079788208,0.3613954186439514,0.2545453011989593,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8112946152687073,0.3214761316776275,0.3068999946117401,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6805917024612427,0.1879849731922149,0.8598589897155762,284.8952331542969,284.95001220703125,297.36688232421875,295.5777893066406,297.3117980957031,297.2661437988281,284.89874267578125,1.0,0.4824406802654266,0.7587121725082397,0.7587121725082397,1.0,1.0,-2.441170692443848,1.0872859954833984,1.3538848161697388,0.5304604172706604,0.8544321656227112,0.8544321656227112,0.0,127.5724868774414,113.0,56386.7578125,0.0,1356.906982421875,1.0,279.7577819824219,283.52667236328125,298.6006774902344,302.8753662109375,293.1499938964844,293.1499938964844,280.04998779296875,39257.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751690149307251,1.0,0.0,0.0,3.573133707046509,3.573157548904419,8.519062362211116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8350.5517578125,0.0,1473.1822509765625,1683.569091796875,0.0,2040.0908203125,0.8910814523696899,1.0,0.0,3.0,1.0,0.0
17746740,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8062999844551086,0.3030482828617096,0.274705708026886,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8482955098152161,0.3566927313804626,0.3395507037639618,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8531185984611511,0.362958699464798,0.255236953496933,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8230186104774475,0.3235068023204803,0.3083395361900329,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6910645961761475,0.1888665705919265,0.8618623614311218,285.0150756835937,284.95001220703125,297.3038330078125,295.5531311035156,297.2829895019531,297.2650146484375,285.0122375488281,1.0,0.4784477949142456,0.7571818828582764,0.7571818828582764,1.0,1.0,-2.448566675186157,1.0904730558395386,1.3580936193466189,0.5318781137466431,0.9614587426185608,0.9614587426185608,0.0,120.88044738769533,101.0,55913.72265625,0.0,1338.1444091796875,1.0,280.042724609375,283.64874267578125,298.53778076171875,302.69097900390625,293.1499938964844,293.1499938964844,279.75,32864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454181909561157,1.0,0.0,0.0,3.7087695598602295,3.708793640136719,9.178104960483324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9278.4306640625,0.0,1575.70556640625,1683.569091796875,0.0,1985.9449462890625,0.916005313396454,1.0,0.0,3.0,1.0,0.0
