time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746800,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8062999844551086,0.3030482828617096,0.274705708026886,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8482955098152161,0.3566927313804626,0.3395507037639618,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8531185984611511,0.362958699464798,0.255236953496933,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8230186104774475,0.3235068023204803,0.3083395361900329,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6910645961761475,0.1888665705919265,0.8618623614311218,285.0150756835937,284.95001220703125,297.3038330078125,295.5531311035156,297.2829895019531,297.2650146484375,285.0122375488281,1.0,0.4784477949142456,0.7571818828582764,0.7571818828582764,1.0,1.0,-2.448566675186157,1.0904730558395386,1.3580936193466189,0.5318781137466431,0.9614587426185608,0.9614587426185608,0.0,120.88044738769533,101.0,55913.72265625,0.0,1338.1444091796875,1.0,280.042724609375,283.64874267578125,298.53778076171875,302.69097900390625,293.1499938964844,293.1499938964844,279.75,32864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454181909561157,1.0,0.0,0.0,3.7087695598602295,3.708793640136719,9.178104960483324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9278.4306640625,0.0,1575.70556640625,1683.569091796875,0.0,1985.9449462890625,0.916005313396454,1.0,0.0,3.0,1.0,0.0
17746860,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8212533593177795,0.3033751249313354,0.2749171853065491,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8650323152542114,0.3581354320049286,0.3407752215862274,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8696175217628479,0.3637400567531585,0.2557090520858764,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8385586142539978,0.324939101934433,0.3095382750034332,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7053980827331543,0.1894381493330001,0.8633430004119873,284.89312744140625,284.95001220703125,297.2449645996094,295.5293884277344,297.2528076171875,297.2581481933594,284.8973388671875,1.0,0.4728880226612091,0.7556836605072021,0.7556836605072021,1.0,1.0,-2.4540841579437256,1.092731237411499,1.361352801322937,0.5329467058181763,0.8536382913589478,0.8536382913589478,0.0,112.3522491455078,89.0,56395.625,0.0,1309.275390625,1.0,279.7572326660156,283.52587890625,298.551513671875,302.8265991210937,293.1499938964844,293.1499938964844,280.04998779296875,39456.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532780766487122,1.0,0.0,0.0,3.573180675506592,3.573204755783081,8.519287462149805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8340.7060546875,0.0,1474.69140625,1683.569091796875,0.0,2053.8779296875,0.8912258744239807,1.0,0.0,3.0,1.0,0.0
17746920,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8212533593177795,0.3033751249313354,0.2749171853065491,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8650323152542114,0.3581354320049286,0.3407752215862274,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8696175217628479,0.3637400567531585,0.2557090520858764,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8385586142539978,0.324939101934433,0.3095382750034332,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7053980827331543,0.1894381493330001,0.8633430004119873,284.89312744140625,284.95001220703125,297.2449645996094,295.5293884277344,297.2528076171875,297.2581481933594,284.8973388671875,1.0,0.4728880226612091,0.7556836605072021,0.7556836605072021,1.0,1.0,-2.4540841579437256,1.092731237411499,1.361352801322937,0.5329467058181763,0.8536382913589478,0.8536382913589478,0.0,112.3522491455078,89.0,56395.625,0.0,1309.275390625,1.0,279.7572326660156,283.52587890625,298.551513671875,302.8265991210937,293.1499938964844,293.1499938964844,280.04998779296875,39456.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532780766487122,1.0,0.0,0.0,3.573180675506592,3.573204755783081,8.519287462149805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8340.7060546875,0.0,1474.69140625,1683.569091796875,0.0,2053.8779296875,0.8912258744239807,1.0,0.0,3.0,1.0,0.0
17746980,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8413625955581665,0.3046126067638397,0.2753806412220001,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8887410163879395,0.3602609038352966,0.3421510756015777,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8930903077125549,0.3653442859649658,0.2563335299491882,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8604485392570496,0.3269883990287781,0.310862123966217,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7237275242805481,0.1903912127017974,0.8650545477867126,285.01446533203125,284.95001220703125,297.19110107421875,295.5069274902344,297.2288818359375,297.2584228515625,285.01171875,1.0,0.4663433730602264,0.7541853785514832,0.7541853785514832,1.0,1.0,-2.4606850147247314,1.0955257415771484,1.365159273147583,0.5341858863830566,0.9611366987228394,0.9611366987228394,0.0,102.25355529785156,77.0,55923.78125,0.0,1275.0028076171875,1.0,280.042724609375,283.648681640625,298.490478515625,302.64306640625,293.1499938964844,293.1499938964844,279.75,32898.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467581629753113,1.0,0.0,0.0,3.709436893463135,3.709460973739624,9.181408131553326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9269.4130859375,0.0,1576.721435546875,1683.569091796875,0.0,1997.4713134765625,0.9161848425865172,1.0,0.0,3.0,1.0,0.0
17747040,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8413625955581665,0.3046126067638397,0.2753806412220001,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8887410163879395,0.3602609038352966,0.3421510756015777,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8930903077125549,0.3653442859649658,0.2563335299491882,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8604485392570496,0.3269883990287781,0.310862123966217,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7237275242805481,0.1903912127017974,0.8650545477867126,285.01446533203125,284.95001220703125,297.19110107421875,295.5069274902344,297.2288818359375,297.2584228515625,285.01171875,1.0,0.4663433730602264,0.7541853785514832,0.7541853785514832,1.0,1.0,-2.4606850147247314,1.0955257415771484,1.365159273147583,0.5341858863830566,0.9611366987228394,0.9611366987228394,0.0,102.25355529785156,77.0,55923.78125,0.0,1275.0028076171875,1.0,280.042724609375,283.648681640625,298.490478515625,302.64306640625,293.1499938964844,293.1499938964844,279.75,32898.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467581629753113,1.0,0.0,0.0,3.709436893463135,3.709460973739624,9.181408131553326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9269.4130859375,0.0,1576.721435546875,1683.569091796875,0.0,1997.4713134765625,0.9161848425865172,1.0,0.0,3.0,1.0,0.0
17747100,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8539846539497375,0.3048873543739319,0.2756474316120147,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9034041166305542,0.3610698580741882,0.34288090467453,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9077313542366028,0.3658409416675567,0.2566814422607422,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8742873668670654,0.3277842998504638,0.311563640832901,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7342469692230225,0.1907553374767303,0.866117537021637,284.8691101074219,284.95001220703125,297.1663513183594,295.49627685546875,297.2166442871094,297.25640869140625,284.8617553710937,1.0,0.4628775119781494,0.753436267375946,0.753436267375946,1.0,1.0,-2.464424133300781,1.097114324569702,1.3673099279403689,0.5349901914596558,0.8636679649353027,0.8636679649353027,0.0,96.90067291259766,77.0,56747.9453125,0.0,1257.0440673828125,1.0,279.7962341308594,283.4862365722656,298.5283508300781,302.8682556152344,293.1499938964844,293.1499938964844,279.75,37217.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525598406791687,1.0,0.0,0.0,3.683674335479736,3.683698892593384,9.05431818409852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8959.1875,0.0,1580.1529541015625,1683.569091796875,0.0,2047.6383056640625,0.9112702012062072,1.0,0.0,3.0,1.0,0.0
17747160,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8674688339233398,0.3049691915512085,0.2755496799945831,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.920007050037384,0.3617040812969208,0.3433033227920532,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.924493968486786,0.3661372661590576,0.2567605972290039,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8890650272369385,0.3284171521663666,0.3119841814041137,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7453671097755432,0.191007986664772,0.8663918972015381,284.8924865722656,284.95001220703125,297.1431884765625,295.486083984375,297.2041320800781,297.25250244140625,284.89703369140625,1.0,0.4591922461986542,0.7526891827583313,0.7526891827583313,1.0,1.0,-2.4657461643218994,1.097545862197876,1.368200421333313,0.5351620316505432,0.8532407879829407,0.8532407879829407,0.0,91.70053100585938,65.0,56406.24609375,0.0,1236.783203125,1.0,279.7572631835937,283.5256652832031,298.5076904296875,302.78253173828125,293.1499938964844,293.1499938964844,280.04998779296875,39527.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544777393341064,1.0,0.0,0.0,3.573716640472412,3.5737404823303223,8.521843142261787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8333.4375,0.0,1475.784423828125,1683.569091796875,0.0,2064.313720703125,0.8913173079490662,1.0,0.0,3.0,1.0,0.0
17747220,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9056211709976196,0.306220144033432,0.2759818136692047,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.96515291929245,0.3638190627098083,0.3446226418018341,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9686896204948424,0.3677380681037903,0.2573487758636474,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9318458437919616,0.3304529786109924,0.3132486939430237,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7770023941993713,0.1919864118099212,0.8680099844932556,285.0150451660156,284.95001220703125,297.10211181640625,295.46728515625,297.1863098144531,297.25347900390625,285.0123596191406,1.0,0.451627254486084,0.7511950731277466,0.7511950731277466,1.0,1.0,-2.4720144271850586,1.100161075592041,1.3718533515930176,0.5363411903381348,0.9618546962738036,0.9618546962738036,0.0,80.39317321777344,68.0,55949.19921875,0.0,1196.6558837890625,1.0,280.042724609375,283.64898681640625,298.4501953125,302.60272216796875,293.1499938964844,293.1499938964844,279.75,32890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478199601173401,1.0,0.0,0.0,3.710777521133423,3.710801601409912,9.188045737573702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9263.8583984375,0.0,1578.1868896484375,1683.569091796875,0.0,2006.6207275390625,0.9164856672286988,1.0,0.0,3.0,1.0,0.0
17747280,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9056211709976196,0.306220144033432,0.2759818136692047,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.96515291929245,0.3638190627098083,0.3446226418018341,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9686896204948424,0.3677380681037903,0.2573487758636474,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9318458437919616,0.3304529786109924,0.3132486939430237,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7770023941993713,0.1919864118099212,0.8680099844932556,285.0150451660156,284.95001220703125,297.10211181640625,295.46728515625,297.1863098144531,297.25347900390625,285.0123596191406,1.0,0.451627254486084,0.7511950731277466,0.7511950731277466,1.0,1.0,-2.4720144271850586,1.100161075592041,1.3718533515930176,0.5363411903381348,0.9618546962738036,0.9618546962738036,0.0,80.39317321777344,68.0,55949.19921875,0.0,1196.6558837890625,1.0,280.042724609375,283.64898681640625,298.4501953125,302.60272216796875,293.1499938964844,293.1499938964844,279.75,32890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478199601173401,1.0,0.0,0.0,3.710777521133423,3.710801601409912,9.188045737573702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9263.8583984375,0.0,1578.1868896484375,1683.569091796875,0.0,2006.6207275390625,0.9164856672286988,1.0,0.0,3.0,1.0,0.0
17747340,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9338610768318176,0.3065576553344726,0.2763210833072662,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9897540211677552,0.3652252852916717,0.3459350764751434,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9921864867210388,0.368500143289566,0.2578985095024109,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9611785411834716,0.3318418860435486,0.3145283758640289,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7990937232971191,0.1925982683897018,0.8702595233917236,284.8951416015625,284.95001220703125,297.0688171386719,295.45086669921875,297.16827392578125,297.2479553222656,284.8992919921875,1.0,0.4486376643180847,0.7497009038925171,0.7497009038925171,1.0,1.0,-2.47890305519104,1.1030415296554563,1.3758615255355835,0.5377879738807678,0.8562418222427368,0.8562418222427368,0.0,74.64935302734375,86.0,56503.34765625,0.0,1180.540771484375,1.0,279.7572021484375,283.52587890625,298.4720153808594,302.7496337890625,293.1499938964844,293.1499938964844,280.04998779296875,39310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554662227630615,1.0,0.0,0.0,3.58011794090271,3.580142021179199,8.552399322070414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8337.4599609375,0.0,1481.0965576171875,1683.569091796875,0.0,2072.925537109375,0.8926543593406677,1.0,0.0,3.0,1.0,0.0
17747400,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9338610768318176,0.3065576553344726,0.2763210833072662,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9897540211677552,0.3652252852916717,0.3459350764751434,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9921864867210388,0.368500143289566,0.2578985095024109,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9611785411834716,0.3318418860435486,0.3145283758640289,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7990937232971191,0.1925982683897018,0.8702595233917236,284.8951416015625,284.95001220703125,297.0688171386719,295.45086669921875,297.16827392578125,297.2479553222656,284.8992919921875,1.0,0.4486376643180847,0.7497009038925171,0.7497009038925171,1.0,1.0,-2.47890305519104,1.1030415296554563,1.3758615255355835,0.5377879738807678,0.8562418222427368,0.8562418222427368,0.0,74.64935302734375,86.0,56503.34765625,0.0,1180.540771484375,1.0,279.7572021484375,283.52587890625,298.4720153808594,302.7496337890625,293.1499938964844,293.1499938964844,280.04998779296875,39310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554662227630615,1.0,0.0,0.0,3.58011794090271,3.580142021179199,8.552399322070414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8337.4599609375,0.0,1481.0965576171875,1683.569091796875,0.0,2072.925537109375,0.8926543593406677,1.0,0.0,3.0,1.0,0.0
17747460,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9217023849487304,0.3077083230018616,0.2772167921066284,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9809750318527222,0.3672491908073425,0.3477433323860168,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9832010865211488,0.3700078427791595,0.2588481903076172,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9504589438438416,0.3337821662425995,0.3162780702114105,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7902840375900269,0.1934995800256729,0.8742843866348267,285.0210266113281,284.95001220703125,297.04412841796875,295.43719482421875,297.1575622558594,297.2486267089844,285.0185852050781,1.0,0.4529791176319122,0.7481920123100281,0.7481920123100281,1.0,1.0,-2.4902215003967285,1.1080570220947266,1.3821645975112915,0.5402505993843079,0.9693199992179872,0.9693199992179872,0.0,77.67669677734375,104.0,56144.8515625,0.0,1206.760009765625,1.0,280.04278564453125,283.6512145996094,298.4204406738281,302.5819091796875,293.1499938964844,293.1499938964844,279.75,32725.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488809823989868,1.0,0.0,0.0,3.721445083618164,3.721469163894653,9.240947633770702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9281.7880859375,0.0,1589.136962890625,1683.569091796875,0.0,2015.77783203125,0.9188091158866882,1.0,0.0,3.0,1.0,0.0
17747520,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9217023849487304,0.3077083230018616,0.2772167921066284,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9809750318527222,0.3672491908073425,0.3477433323860168,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9832010865211488,0.3700078427791595,0.2588481903076172,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9504589438438416,0.3337821662425995,0.3162780702114105,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7902840375900269,0.1934995800256729,0.8742843866348267,285.0210266113281,284.95001220703125,297.04412841796875,295.43719482421875,297.1575622558594,297.2486267089844,285.0185852050781,1.0,0.4529791176319122,0.7481920123100281,0.7481920123100281,1.0,1.0,-2.4902215003967285,1.1080570220947266,1.3821645975112915,0.5402505993843079,0.9693199992179872,0.9693199992179872,0.0,77.67669677734375,104.0,56144.8515625,0.0,1206.760009765625,1.0,280.04278564453125,283.6512145996094,298.4204406738281,302.5819091796875,293.1499938964844,293.1499938964844,279.75,32725.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488809823989868,1.0,0.0,0.0,3.721445083618164,3.721469163894653,9.240947633770702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9281.7880859375,0.0,1589.136962890625,1683.569091796875,0.0,2015.77783203125,0.9188091158866882,1.0,0.0,3.0,1.0,0.0
17747580,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8879864811897278,0.3078332841396332,0.2779504656791687,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9480947256088256,0.3684715926647186,0.3494943380355835,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9502415657043456,0.3705796599388122,0.2597182989120483,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9142725467681884,0.3349817097187042,0.3179908394813537,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7635301351547241,0.1939292848110199,0.8786231875419617,284.89678955078125,284.95001220703125,297.0290222167969,295.42657470703125,297.14697265625,297.2419128417969,284.9008178710937,1.0,0.461531400680542,0.7466830611228943,0.7466830611228943,1.0,1.0,-2.501528263092041,1.1130229234695437,1.3885053396224976,0.5428656339645386,0.8641356229782104,0.8641356229782104,0.0,86.9390640258789,122.0,56860.87890625,0.0,1259.7652587890625,1.0,279.757080078125,283.52020263671875,298.44940185546875,302.74810791015625,293.1499938964844,293.1499938964844,280.04998779296875,38959.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568575143814087,1.0,0.0,0.0,3.608090877532959,3.608114957809448,8.686567980475957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8367.9970703125,0.0,1508.929931640625,1683.569091796875,0.0,2085.06689453125,0.8985055685043335,1.0,0.0,3.0,1.0,0.0
17747640,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8879864811897278,0.3078332841396332,0.2779504656791687,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9480947256088256,0.3684715926647186,0.3494943380355835,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9502415657043456,0.3705796599388122,0.2597182989120483,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9142725467681884,0.3349817097187042,0.3179908394813537,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7635301351547241,0.1939292848110199,0.8786231875419617,284.89678955078125,284.95001220703125,297.0290222167969,295.42657470703125,297.14697265625,297.2419128417969,284.9008178710937,1.0,0.461531400680542,0.7466830611228943,0.7466830611228943,1.0,1.0,-2.501528263092041,1.1130229234695437,1.3885053396224976,0.5428656339645386,0.8641356229782104,0.8641356229782104,0.0,86.9390640258789,122.0,56860.87890625,0.0,1259.7652587890625,1.0,279.757080078125,283.52020263671875,298.44940185546875,302.74810791015625,293.1499938964844,293.1499938964844,280.04998779296875,38959.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568575143814087,1.0,0.0,0.0,3.608090877532959,3.608114957809448,8.686567980475957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8367.9970703125,0.0,1508.929931640625,1683.569091796875,0.0,2085.06689453125,0.8985055685043335,1.0,0.0,3.0,1.0,0.0
17747700,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8703866004943848,0.3082066178321838,0.278291791677475,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9273302555084229,0.3693028390407562,0.3503355681896209,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.929237961769104,0.3711379170417785,0.2601248025894165,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8957337737083435,0.3357742428779602,0.318813294172287,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.749269962310791,0.1942221224308014,0.8806380033493042,285.0307312011719,284.95001220703125,297.0253295898437,295.4225769042969,297.14459228515625,297.2406311035156,285.0364074707031,1.0,0.4667657911777496,0.7459285855293274,0.7459285855293274,1.0,1.0,-2.5068421363830566,1.1153541803359983,1.391487956047058,0.5440201759338379,0.9569244384765624,0.9569244384765624,0.0,93.03089904785156,122.0,56259.59765625,0.0,1292.2696533203125,1.0,280.0013122558594,283.6640625,298.3983764648437,302.524658203125,293.1499938964844,293.1499938964844,280.04998779296875,33892.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519204616546631,1.0,0.0,0.0,3.663364887237549,3.663388729095459,8.954754093792872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8673.103515625,0.0,1532.2645263671875,1683.569091796875,0.0,2042.0888671875,0.9087977409362792,1.0,0.0,3.0,1.0,0.0
17747760,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8549000024795532,0.3087441623210907,0.2789822816848755,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9085781574249268,0.3702798783779144,0.3514727652072906,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9101111888885498,0.3718669414520263,0.2607891261577606,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8795458078384399,0.3366998136043548,0.3199051320552826,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7367582321166992,0.1945992410182953,0.8834117650985718,285.02618408203125,284.95001220703125,297.0243530273437,295.41943359375,297.14434814453125,297.2411193847656,285.0240783691406,1.0,0.4725573062896728,0.745072603225708,0.745072603225708,1.0,1.0,-2.51447868347168,1.1187635660171509,1.3957149982452393,0.5457625389099121,0.9818177223205566,0.9818177223205566,0.0,99.552001953125,140.0,56536.36328125,0.0,1329.64501953125,1.0,280.042724609375,283.6486511230469,298.40386962890625,302.59033203125,293.1499938964844,293.1499938964844,279.75,32642.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750532329082489,1.0,0.0,0.0,3.749849557876587,3.7498738765716553,9.382551979797428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9327.728515625,0.0,1621.312255859375,1683.569091796875,0.0,2030.05810546875,0.925309419631958,1.0,0.0,3.0,1.0,0.0
17747820,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8255864381790161,0.3086499869823456,0.2797411382198334,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8753981590270996,0.3712906539440155,0.3532608449459076,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8762720823287964,0.3722293972969055,0.2616873383522033,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8487030863761902,0.3376815915107727,0.3216486573219299,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7121430039405823,0.1948006600141525,0.8878404498100281,284.8945007324219,284.95001220703125,297.0310363769531,295.4160461425781,297.1428527832031,297.23321533203125,284.8977966308594,1.0,0.4849787950515747,0.7433606386184692,0.7433606386184692,1.0,1.0,-2.5260400772094727,1.1237671375274658,1.4022729396820068,0.5484082698822021,0.8731847405433655,0.8731847405433655,0.0,114.785888671875,143.0,57344.5390625,0.0,1409.725830078125,1.0,279.7572631835937,283.5069885253906,298.4389343261719,302.7699584960937,293.1499938964844,293.1499938964844,280.04998779296875,38668.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585278749465942,1.0,0.0,0.0,3.651987791061402,3.652012348175049,8.899219778868428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8413.107421875,0.0,1555.3575439453125,1683.569091796875,0.0,2099.67333984375,0.9078301787376404,1.0,0.0,3.0,1.0,0.0
17747880,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8255864381790161,0.3086499869823456,0.2797411382198334,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8753981590270996,0.3712906539440155,0.3532608449459076,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8762720823287964,0.3722293972969055,0.2616873383522033,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8487030863761902,0.3376815915107727,0.3216486573219299,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7121430039405823,0.1948006600141525,0.8878404498100281,284.8945007324219,284.95001220703125,297.0310363769531,295.4160461425781,297.1428527832031,297.23321533203125,284.8977966308594,1.0,0.4849787950515747,0.7433606386184692,0.7433606386184692,1.0,1.0,-2.5260400772094727,1.1237671375274658,1.4022729396820068,0.5484082698822021,0.8731847405433655,0.8731847405433655,0.0,114.785888671875,143.0,57344.5390625,0.0,1409.725830078125,1.0,279.7572631835937,283.5069885253906,298.4389343261719,302.7699584960937,293.1499938964844,293.1499938964844,280.04998779296875,38668.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585278749465942,1.0,0.0,0.0,3.651987791061402,3.652012348175049,8.899219778868428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8413.107421875,0.0,1555.3575439453125,1683.569091796875,0.0,2099.67333984375,0.9078301787376404,1.0,0.0,3.0,1.0,0.0
17747940,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8093935251235962,0.3094099462032318,0.2805383801460266,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8579508066177368,0.3729359805583954,0.354987621307373,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8583625555038452,0.3733620941638946,0.2625763118267059,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8327530026435852,0.3392306268215179,0.3233057260513305,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6970089077949524,0.195286363363266,0.8913498520851135,285.0280456542969,284.95001220703125,297.04998779296875,295.416748046875,297.15045166015625,297.2318725585937,285.0257873535156,1.0,0.4933605492115021,0.7416486740112305,0.7416486740112305,1.0,1.0,-2.5363450050354004,1.128178358078003,1.408166527748108,0.550634503364563,0.9936437606811525,0.9936437606811525,0.0,125.34915924072266,146.0,56951.8125,0.0,1468.68115234375,1.0,280.0433044433594,283.6407470703125,298.4002990722656,302.6158447265625,293.1499938964844,293.1499938964844,279.75,32719.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520582675933838,1.0,0.0,0.0,3.7864749431610094,3.786499738693237,9.566729204379951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9382.51171875,0.0,1664.90478515625,1683.569091796875,0.0,2043.2843017578125,0.9335119724273682,1.0,0.0,3.0,1.0,0.0
17748000,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8093935251235962,0.3094099462032318,0.2805383801460266,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8579508066177368,0.3729359805583954,0.354987621307373,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8583625555038452,0.3733620941638946,0.2625763118267059,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8327530026435852,0.3392306268215179,0.3233057260513305,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6970089077949524,0.195286363363266,0.8913498520851135,285.0280456542969,284.95001220703125,297.04998779296875,295.416748046875,297.15045166015625,297.2318725585937,285.0257873535156,1.0,0.4933605492115021,0.7416486740112305,0.7416486740112305,1.0,1.0,-2.5363450050354004,1.128178358078003,1.408166527748108,0.550634503364563,0.9936437606811525,0.9936437606811525,0.0,125.34915924072266,146.0,56951.8125,0.0,1468.68115234375,1.0,280.0433044433594,283.6407470703125,298.4002990722656,302.6158447265625,293.1499938964844,293.1499938964844,279.75,32719.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520582675933838,1.0,0.0,0.0,3.7864749431610094,3.786499738693237,9.566729204379951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9382.51171875,0.0,1664.90478515625,1683.569091796875,0.0,2043.2843017578125,0.9335119724273682,1.0,0.0,3.0,1.0,0.0
17748060,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7979880571365356,0.3092488050460815,0.2809575498104095,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8471078276634216,0.373846024274826,0.3563884496688843,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8470791578292847,0.3736391365528106,0.2631994485855102,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8227097392082214,0.3401076197624206,0.3246566653251648,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6870612502098083,0.1953822970390319,0.8938731551170349,284.8895568847656,284.95001220703125,297.07550048828125,295.4197082519531,297.1575927734375,297.22418212890625,284.8933410644531,1.0,0.4995859265327453,0.7398509979248047,0.7398509979248047,1.0,1.0,-2.543942928314209,1.1312323808670044,1.4127105474472046,0.5522599816322327,0.8798034191131592,0.8798034191131592,0.0,133.15072631835938,134.0,57730.515625,0.0,1512.49951171875,1.0,279.7565612792969,283.493408203125,298.44207763671875,302.8008117675781,293.1499938964844,293.1499938964844,280.04998779296875,38793.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598857879638672,1.0,0.0,0.0,3.688884019851685,3.688908815383911,9.079946039491916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8448.8193359375,0.0,1597.9842529296875,1683.569091796875,0.0,2111.5712890625,0.9161377549171448,1.0,0.0,3.0,1.0,0.0
17748120,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7979880571365356,0.3092488050460815,0.2809575498104095,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8471078276634216,0.373846024274826,0.3563884496688843,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8470791578292847,0.3736391365528106,0.2631994485855102,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8227097392082214,0.3401076197624206,0.3246566653251648,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6870612502098083,0.1953822970390319,0.8938731551170349,284.8895568847656,284.95001220703125,297.07550048828125,295.4197082519531,297.1575927734375,297.22418212890625,284.8933410644531,1.0,0.4995859265327453,0.7398509979248047,0.7398509979248047,1.0,1.0,-2.543942928314209,1.1312323808670044,1.4127105474472046,0.5522599816322327,0.8798034191131592,0.8798034191131592,0.0,133.15072631835938,134.0,57730.515625,0.0,1512.49951171875,1.0,279.7565612792969,283.493408203125,298.44207763671875,302.8008117675781,293.1499938964844,293.1499938964844,280.04998779296875,38793.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598857879638672,1.0,0.0,0.0,3.688884019851685,3.688908815383911,9.079946039491916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8448.8193359375,0.0,1597.9842529296875,1683.569091796875,0.0,2111.5712890625,0.9161377549171448,1.0,0.0,3.0,1.0,0.0
17748180,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7988995909690857,0.3100337386131286,0.2813509404659271,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8485919237136841,0.3754682540893554,0.3576497733592987,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8481760621070862,0.3747662901878357,0.2637556493282318,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8241420388221741,0.341630607843399,0.3258458971977234,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6878967881202698,0.1958487033843994,0.895198404788971,285.0259704589844,284.95001220703125,297.1012878417969,295.4228515625,297.1689147949219,297.2237548828125,285.0237121582031,1.0,0.4997475445270538,0.7380533218383789,0.7380533218383789,1.0,1.0,-2.549617290496826,1.1333776712417605,1.4162395000457764,0.5532795786857605,1.0,1.0,0.0,132.9951629638672,122.0,57230.3046875,0.0,1519.4010009765625,1.0,280.04351806640625,283.6310729980469,298.4056091308594,302.6429138183594,293.1499938964844,293.1499938964844,279.75,32928.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532371282577515,1.0,0.0,0.0,3.815458297729492,3.815483331680298,9.713744475448038e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9421.1416015625,0.0,1701.1314697265625,1683.569091796875,0.0,2053.521484375,0.940204918384552,1.0,0.0,3.0,1.0,0.0
17748240,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7988995909690857,0.3100337386131286,0.2813509404659271,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8485919237136841,0.3754682540893554,0.3576497733592987,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8481760621070862,0.3747662901878357,0.2637556493282318,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8241420388221741,0.341630607843399,0.3258458971977234,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6878967881202698,0.1958487033843994,0.895198404788971,285.0259704589844,284.95001220703125,297.1012878417969,295.4228515625,297.1689147949219,297.2237548828125,285.0237121582031,1.0,0.4997475445270538,0.7380533218383789,0.7380533218383789,1.0,1.0,-2.549617290496826,1.1333776712417605,1.4162395000457764,0.5532795786857605,1.0,1.0,0.0,132.9951629638672,122.0,57230.3046875,0.0,1519.4010009765625,1.0,280.04351806640625,283.6310729980469,298.4056091308594,302.6429138183594,293.1499938964844,293.1499938964844,279.75,32928.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532371282577515,1.0,0.0,0.0,3.815458297729492,3.815483331680298,9.713744475448038e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9421.1416015625,0.0,1701.1314697265625,1683.569091796875,0.0,2053.521484375,0.940204918384552,1.0,0.0,3.0,1.0,0.0
17748300,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8025045990943909,0.3101150095462799,0.2815694808959961,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8524770736694336,0.3760447800159454,0.3582956194877624,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8518702387809753,0.3750510513782501,0.2640545070171356,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8277907967567444,0.3421822190284729,0.3264513313770294,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6911155581474304,0.1959873884916305,0.8958611488342285,284.87567138671875,284.95001220703125,297.11431884765625,295.424560546875,297.1735534667969,297.22174072265625,284.8675842285156,1.0,0.4985559582710266,0.737154483795166,0.737154483795166,1.0,1.0,-2.55254340171814,1.134474754333496,1.4180686473846436,0.5538749694824219,0.9023237228393556,0.9023237228393556,0.0,130.8843231201172,122.0,58199.37890625,0.0,1514.132080078125,1.0,279.7938842773437,283.4591979980469,298.4552307128906,302.8881225585937,293.1499938964844,293.1499938964844,279.75,36469.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758877158164978,1.0,0.0,0.0,3.805727005004883,3.805752754211426,9.664258868724571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9115.4541015625,0.0,1717.0875244140625,1683.569091796875,0.0,2102.731689453125,0.9384962916374208,1.0,0.0,3.0,1.0,0.0
17748360,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8065706491470337,0.3099649250507355,0.281375527381897,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8570086359977722,0.3764118254184723,0.3585812747478485,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8561603426933289,0.3750970065593719,0.2640460729598999,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8320007920265198,0.3425399959087372,0.3267257511615753,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6948551535606384,0.1960008144378662,0.8955677151679993,284.8844909667969,284.95001220703125,297.1274108886719,295.4263000488281,297.1770935058594,297.217529296875,284.88818359375,1.0,0.4966222047805786,0.7362998723983765,0.7362998723983765,1.0,1.0,-2.5526235103607178,1.1342241764068604,1.418399453163147,0.5537424087524414,0.8817740678787231,0.8817740678787231,0.0,128.19407653808594,110.0,57925.35546875,0.0,1502.5345458984375,1.0,279.7566223144531,283.4821472167969,298.4471740722656,302.8224792480469,293.1499938964844,293.1499938964844,280.04998779296875,38995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607516050338745,1.0,0.0,0.0,3.712457418441773,3.712482690811157,9.196366477226548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8467.6591796875,0.0,1626.5675048828125,1683.569091796875,0.0,2119.168212890625,0.9214259386062622,1.0,0.0,3.0,1.0,0.0
17748420,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8197150230407715,0.3108766674995422,0.2815888226032257,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.871955156326294,0.3781091272830963,0.3596012890338897,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8706672787666321,0.376314640045166,0.2644357979297638,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8457460999488831,0.3441373705863952,0.3276732265949249,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7071444392204285,0.1965720206499099,0.8958824872970581,285.0243835449219,284.95001220703125,297.1539306640625,295.4300842285156,297.18963623046875,297.21881103515625,285.02227783203125,1.0,0.4914767146110534,0.7345905303955078,0.7345905303955078,1.0,1.0,-2.556083917617798,1.135323166847229,1.4207608699798584,0.5541886687278748,1.0,1.0,0.0,120.27392578125,98.0,57357.8203125,0.0,1472.648681640625,1.0,280.04364013671875,283.6246643066406,298.41119384765625,302.6585388183594,293.1499938964844,293.1499938964844,279.75,33116.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537657022476196,1.0,0.0,0.0,3.8306047916412354,3.83063006401062,9.791020829652552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9439.35546875,0.0,1720.8948974609375,1683.569091796875,0.0,2058.11767578125,0.9437600374221802,1.0,0.0,3.0,1.0,0.0
17748480,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8197150230407715,0.3108766674995422,0.2815888226032257,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.871955156326294,0.3781091272830963,0.3596012890338897,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8706672787666321,0.376314640045166,0.2644357979297638,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8457460999488831,0.3441373705863952,0.3276732265949249,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7071444392204285,0.1965720206499099,0.8958824872970581,285.0243835449219,284.95001220703125,297.1539306640625,295.4300842285156,297.18963623046875,297.21881103515625,285.02227783203125,1.0,0.4914767146110534,0.7345905303955078,0.7345905303955078,1.0,1.0,-2.556083917617798,1.135323166847229,1.4207608699798584,0.5541886687278748,1.0,1.0,0.0,120.27392578125,98.0,57357.8203125,0.0,1472.648681640625,1.0,280.04364013671875,283.6246643066406,298.41119384765625,302.6585388183594,293.1499938964844,293.1499938964844,279.75,33116.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537657022476196,1.0,0.0,0.0,3.8306047916412354,3.83063006401062,9.791020829652552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9439.35546875,0.0,1720.8948974609375,1683.569091796875,0.0,2058.11767578125,0.9437600374221802,1.0,0.0,3.0,1.0,0.0
17748540,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8362649083137512,0.3109154105186462,0.2815452516078949,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8919616341590881,0.379118949174881,0.3604207336902618,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8901703357696533,0.3767189383506775,0.2646503150463104,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8643108606338501,0.3451089262962341,0.3284390270709991,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7222720384597778,0.19682577252388,0.8958797454833984,284.885009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1989440917969,297.2139892578125,284.88824462890625,1.0,0.4851505756378174,0.7328812479972839,0.7328812479972839,1.0,1.0,-2.5581979751586914,1.1357403993606567,1.4224576950073242,0.554421603679657,0.8842918276786804,0.8842918276786804,0.0,110.96865844726562,86.0,58045.046875,0.0,1434.869384765625,1.0,279.7569580078125,283.4772033691406,298.45343017578125,302.836669921875,293.1499938964844,293.1499938964844,280.04998779296875,39006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610126733779907,1.0,0.0,0.0,3.72584867477417,3.725873947143554,9.26283007629536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8481.359375,0.0,1642.16162109375,1683.569091796875,0.0,2121.461181640625,0.9244353771209716,1.0,0.0,3.0,1.0,0.0
17748600,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8362649083137512,0.3109154105186462,0.2815452516078949,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8919616341590881,0.379118949174881,0.3604207336902618,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8901703357696533,0.3767189383506775,0.2646503150463104,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8643108606338501,0.3451089262962341,0.3284390270709991,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7222720384597778,0.19682577252388,0.8958797454833984,284.885009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1989440917969,297.2139892578125,284.88824462890625,1.0,0.4851505756378174,0.7328812479972839,0.7328812479972839,1.0,1.0,-2.5581979751586914,1.1357403993606567,1.4224576950073242,0.554421603679657,0.8842918276786804,0.8842918276786804,0.0,110.96865844726562,86.0,58045.046875,0.0,1434.869384765625,1.0,279.7569580078125,283.4772033691406,298.45343017578125,302.836669921875,293.1499938964844,293.1499938964844,280.04998779296875,39006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610126733779907,1.0,0.0,0.0,3.72584867477417,3.725873947143554,9.26283007629536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8481.359375,0.0,1642.16162109375,1683.569091796875,0.0,2121.461181640625,0.9244353771209716,1.0,0.0,3.0,1.0,0.0
