time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748660,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.859598696231842,0.3119306862354278,0.2817532420158386,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9205888509750366,0.3808824419975281,0.3613988161087036,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9180198311805724,0.377983957529068,0.2650021612644195,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8903971314430237,0.3467476069927215,0.3293275237083435,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7416201829910278,0.1974823921918869,0.8961028456687927,285.0258483886719,284.95001220703125,297.20831298828125,295.43878173828125,297.2124938964844,297.21630859375,285.0238952636719,1.0,0.4780586063861847,0.7312724590301514,0.7312724590301514,1.0,1.0,-2.5613746643066406,1.1367180347442627,1.4246567487716677,0.5548090934753418,1.0,1.0,0.0,100.3782730102539,74.0,57455.765625,0.0,1392.7982177734375,1.0,280.0437316894531,283.6217346191406,298.41925048828125,302.6736145019531,293.1499938964844,293.1499938964844,279.75,33218.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539237141609192,1.0,0.0,0.0,3.8401482105255127,3.8401734828948975,9.839867516348022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9453.9130859375,0.0,1733.2896728515625,1683.569091796875,0.0,2059.4921875,0.945960283279419,1.0,0.0,3.0,1.0,0.0
17748720,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.859598696231842,0.3119306862354278,0.2817532420158386,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9205888509750366,0.3808824419975281,0.3613988161087036,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9180198311805724,0.377983957529068,0.2650021612644195,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8903971314430237,0.3467476069927215,0.3293275237083435,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7416201829910278,0.1974823921918869,0.8961028456687927,285.0258483886719,284.95001220703125,297.20831298828125,295.43878173828125,297.2124938964844,297.21630859375,285.0238952636719,1.0,0.4780586063861847,0.7312724590301514,0.7312724590301514,1.0,1.0,-2.5613746643066406,1.1367180347442627,1.4246567487716677,0.5548090934753418,1.0,1.0,0.0,100.3782730102539,74.0,57455.765625,0.0,1392.7982177734375,1.0,280.0437316894531,283.6217346191406,298.41925048828125,302.6736145019531,293.1499938964844,293.1499938964844,279.75,33218.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539237141609192,1.0,0.0,0.0,3.8401482105255127,3.8401734828948975,9.839867516348022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9453.9130859375,0.0,1733.2896728515625,1683.569091796875,0.0,2059.4921875,0.945960283279419,1.0,0.0,3.0,1.0,0.0
17748780,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8906911015510559,0.3120718598365783,0.2817453742027282,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9588192105293274,0.3819512724876404,0.3622158169746399,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9558256268501282,0.3783934414386749,0.265183687210083,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9258161187171936,0.3477210700511932,0.3300447165966034,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7673628926277161,0.1978005915880203,0.8961241245269775,284.88531494140625,284.95001220703125,297.2362976074219,295.4438171386719,297.22265625,297.2122802734375,284.88848876953125,1.0,0.4705304205417633,0.7296636700630188,0.7296636700630188,1.0,1.0,-2.5634593963623047,1.1371376514434814,1.4263217449188232,0.5550494194030762,0.887151837348938,0.887151837348938,0.0,89.50537109375,77.0,58164.69921875,0.0,1347.986083984375,1.0,279.75689697265625,283.4726257324219,298.4628295898437,302.854248046875,293.1499938964844,293.1499938964844,280.04998779296875,38959.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611198425292969,1.0,0.0,0.0,3.738081693649292,3.7381069660186768,9.323754852630372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8494.453125,0.0,1656.0672607421875,1683.569091796875,0.0,2122.402099609375,0.9271101355552672,1.0,0.0,3.0,1.0,0.0
17748840,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8906911015510559,0.3120718598365783,0.2817453742027282,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9588192105293274,0.3819512724876404,0.3622158169746399,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9558256268501282,0.3783934414386749,0.265183687210083,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9258161187171936,0.3477210700511932,0.3300447165966034,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7673628926277161,0.1978005915880203,0.8961241245269775,284.88531494140625,284.95001220703125,297.2362976074219,295.4438171386719,297.22265625,297.2122802734375,284.88848876953125,1.0,0.4705304205417633,0.7296636700630188,0.7296636700630188,1.0,1.0,-2.5634593963623047,1.1371376514434814,1.4263217449188232,0.5550494194030762,0.887151837348938,0.887151837348938,0.0,89.50537109375,77.0,58164.69921875,0.0,1347.986083984375,1.0,279.75689697265625,283.4726257324219,298.4628295898437,302.854248046875,293.1499938964844,293.1499938964844,280.04998779296875,38959.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611198425292969,1.0,0.0,0.0,3.738081693649292,3.7381069660186768,9.323754852630372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8494.453125,0.0,1656.0672607421875,1683.569091796875,0.0,2122.402099609375,0.9271101355552672,1.0,0.0,3.0,1.0,0.0
17748900,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9023903608322144,0.3125025331974029,0.2817623615264892,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9715230464935304,0.3827529847621918,0.3626340925693512,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9684759974479676,0.3788973689079284,0.2652653753757477,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9399203658103944,0.3484334647655487,0.330402135848999,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7772789597511292,0.1980820894241333,0.8962504863739014,285.0271301269531,284.95001220703125,297.25048828125,295.446533203125,297.2291564941406,297.2125244140625,285.0332946777344,1.0,0.4685658514499664,0.7288592457771301,0.7288592457771301,1.0,1.0,-2.564655542373657,1.137439250946045,1.4272162914276123,0.5551067590713501,0.9824097752571106,0.9824097752571106,0.0,86.13336944580078,77.0,57406.57421875,0.0,1334.776123046875,1.0,280.00421142578125,283.6282043457031,298.41876220703125,302.62713623046875,293.1499938964844,293.1499938964844,280.04998779296875,34420.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558366656303406,1.0,0.0,0.0,3.7771286964416495,3.777153730392456,9.519559398540878e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8804.650390625,0.0,1667.0269775390625,1683.569091796875,0.0,2076.15576171875,0.9346147179603576,1.0,0.0,3.0,1.0,0.0
17748960,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.913118541240692,0.3131591081619262,0.2821984887123108,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9815158247947692,0.3837572932243347,0.3634200096130371,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9784905314445496,0.379620760679245,0.2656499147415161,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9516966342926024,0.3493242859840393,0.3310897350311279,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7859272360801697,0.1984873265028,0.8973977565765381,285.0306396484375,284.95001220703125,297.2648620605469,295.44940185546875,297.23687744140625,297.2149353027344,285.029052734375,1.0,0.4674463272094726,0.7280468344688416,0.7280468344688416,1.0,1.0,-2.568787336349488,1.1391314268112185,1.4296560287475586,0.5559353232383728,1.0,1.0,0.0,83.65939331054688,95.0,57592.60546875,0.0,1329.20166015625,1.0,280.0440368652344,283.62176513671875,298.4296875,302.69268798828125,293.1499938964844,293.1499938964844,279.75,33321.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540408968925476,1.0,0.0,0.0,3.84887957572937,3.848905086517334,9.884664677883848e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9473.0634765625,0.0,1744.7576904296875,1683.569091796875,0.0,2060.51171875,0.9480315446853638,1.0,0.0,3.0,1.0,0.0
17749020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9008156657218932,0.313282161951065,0.2827503979206085,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9707143902778624,0.3848103880882263,0.364816278219223,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9668596386909484,0.3799390792846679,0.2662058174610138,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9389070868492126,0.3502090275287628,0.3323134779930115,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7761296033859253,0.1987653523683548,0.9000451564788818,284.8880920410156,284.95001220703125,297.2940979003906,295.4555358886719,297.2474365234375,297.21063232421875,284.8916931152344,1.0,0.4715859293937683,0.7264218926429749,0.7264218926429749,1.0,1.0,-2.576451539993286,1.1421996355056765,1.43425190448761,0.5575354099273682,0.8946174383163452,0.8946174383163452,0.0,87.29299926757812,113.0,58452.91796875,0.0,1354.912109375,1.0,279.75604248046875,283.4682312011719,298.4761962890625,302.8851013183594,293.1499938964844,293.1499938964844,280.04998779296875,38671.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614666819572449,1.0,0.0,0.0,3.7598955631256095,3.759921073913574,9.43289137467218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8523.5634765625,0.0,1679.4964599609375,1683.569091796875,0.0,2125.449462890625,0.9317727088928224,1.0,0.0,3.0,1.0,0.0
17749080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9008156657218932,0.313282161951065,0.2827503979206085,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9707143902778624,0.3848103880882263,0.364816278219223,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9668596386909484,0.3799390792846679,0.2662058174610138,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9389070868492126,0.3502090275287628,0.3323134779930115,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7761296033859253,0.1987653523683548,0.9000451564788818,284.8880920410156,284.95001220703125,297.2940979003906,295.4555358886719,297.2474365234375,297.21063232421875,284.8916931152344,1.0,0.4715859293937683,0.7264218926429749,0.7264218926429749,1.0,1.0,-2.576451539993286,1.1421996355056765,1.43425190448761,0.5575354099273682,0.8946174383163452,0.8946174383163452,0.0,87.29299926757812,113.0,58452.91796875,0.0,1354.912109375,1.0,279.75604248046875,283.4682312011719,298.4761962890625,302.8851013183594,293.1499938964844,293.1499938964844,280.04998779296875,38671.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614666819572449,1.0,0.0,0.0,3.7598955631256095,3.759921073913574,9.43289137467218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8523.5634765625,0.0,1679.4964599609375,1683.569091796875,0.0,2125.449462890625,0.9317727088928224,1.0,0.0,3.0,1.0,0.0
17749140,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8738229870796204,0.3142131865024566,0.2836408317089081,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9409938454627992,0.3864997625350952,0.3665136396884918,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9360172748565674,0.3809955716133117,0.2669931948184967,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9078428149223328,0.3516479432582855,0.333800733089447,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7537022233009338,0.1993043273687362,0.9035441875457764,285.0409545898437,284.95001220703125,297.3240051269531,295.4623107910156,297.26153564453125,297.2120361328125,285.0406494140625,1.0,0.4797374606132507,0.7247970104217529,0.7247970104217529,1.0,1.0,-2.586490631103516,1.1464173793792725,1.4400732517242432,0.559604823589325,1.0,1.0,0.0,96.5531768798828,131.0,57917.8359375,0.0,1408.659423828125,1.0,280.0434875488281,283.62481689453125,298.4448547363281,302.7304382324219,293.1499938964844,293.1499938964844,279.75,33681.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547711133956909,1.0,0.0,0.0,3.864908456802368,3.864934206008911,9.967166079150047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9513.3291015625,0.0,1767.300048828125,1683.569091796875,0.0,2066.86865234375,0.9516761898994446,1.0,0.0,3.0,1.0,0.0
17749200,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8738229870796204,0.3142131865024566,0.2836408317089081,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9409938454627992,0.3864997625350952,0.3665136396884918,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9360172748565674,0.3809955716133117,0.2669931948184967,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9078428149223328,0.3516479432582855,0.333800733089447,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7537022233009338,0.1993043273687362,0.9035441875457764,285.0409545898437,284.95001220703125,297.3240051269531,295.4623107910156,297.26153564453125,297.2120361328125,285.0406494140625,1.0,0.4797374606132507,0.7247970104217529,0.7247970104217529,1.0,1.0,-2.586490631103516,1.1464173793792725,1.4400732517242432,0.559604823589325,1.0,1.0,0.0,96.5531768798828,131.0,57917.8359375,0.0,1408.659423828125,1.0,280.0434875488281,283.62481689453125,298.4448547363281,302.7304382324219,293.1499938964844,293.1499938964844,279.75,33681.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547711133956909,1.0,0.0,0.0,3.864908456802368,3.864934206008911,9.967166079150047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9513.3291015625,0.0,1767.300048828125,1683.569091796875,0.0,2066.86865234375,0.9516761898994446,1.0,0.0,3.0,1.0,0.0
17749260,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8441181182861328,0.3141400814056396,0.2843788862228393,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9045872092247008,0.3873963356018066,0.3681445121765136,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8997318744659424,0.3811362385749817,0.2677026093006134,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8760266900062561,0.3523524105548858,0.3352314829826355,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7294934988021851,0.1993913501501083,0.9071391224861144,284.8934936523437,284.95001220703125,297.35467529296875,295.4697265625,297.2720031738281,297.2064208984375,284.8961181640625,1.0,0.4903141856193542,0.7229791879653931,0.7229791879653931,1.0,1.0,-2.5962352752685547,1.1503875255584717,1.445847749710083,0.5616675019264221,0.9075897932052612,0.9075897932052612,0.0,109.6650390625,149.0,58919.51171875,0.0,1479.459228515625,1.0,279.75665283203125,283.4618225097656,298.4916687011719,302.9325256347656,293.1499938964844,293.1499938964844,279.45001220703125,38193.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624319791793823,1.0,0.0,0.0,3.798116683959961,3.798142671585083,9.625646271160804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9688.8232421875,0.0,1721.358642578125,1683.569091796875,0.0,2133.9375,0.9398492574691772,1.0,0.0,3.0,1.0,0.0
17749320,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8441181182861328,0.3141400814056396,0.2843788862228393,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9045872092247008,0.3873963356018066,0.3681445121765136,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8997318744659424,0.3811362385749817,0.2677026093006134,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8760266900062561,0.3523524105548858,0.3352314829826355,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7294934988021851,0.1993913501501083,0.9071391224861144,284.8934936523437,284.95001220703125,297.35467529296875,295.4697265625,297.2720031738281,297.2064208984375,284.8961181640625,1.0,0.4903141856193542,0.7229791879653931,0.7229791879653931,1.0,1.0,-2.5962352752685547,1.1503875255584717,1.445847749710083,0.5616675019264221,0.9075897932052612,0.9075897932052612,0.0,109.6650390625,149.0,58919.51171875,0.0,1479.459228515625,1.0,279.75665283203125,283.4618225097656,298.4916687011719,302.9325256347656,293.1499938964844,293.1499938964844,279.45001220703125,38193.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624319791793823,1.0,0.0,0.0,3.798116683959961,3.798142671585083,9.625646271160804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9688.8232421875,0.0,1721.358642578125,1683.569091796875,0.0,2133.9375,0.9398492574691772,1.0,0.0,3.0,1.0,0.0
17749380,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8168265223503113,0.3137955665588379,0.2845920026302337,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8733521699905396,0.387987732887268,0.3692791759967804,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.868211567401886,0.3809632062911987,0.267999529838562,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8467919826507568,0.3527543246746063,0.3361962735652923,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7053916454315186,0.1991923600435257,0.9091951251029968,284.8879089355469,284.95001220703125,297.3861694335937,295.4779052734375,297.281494140625,297.1983642578125,284.89141845703125,1.0,0.5019143223762512,0.721161425113678,0.721161425113678,1.0,1.0,-2.6018407344818115,1.1523864269256592,1.449454426765442,0.5625841021537781,0.8367253541946411,0.8367253541946411,0.0,125.35277557373048,152.0,59073.32421875,0.0,1556.548828125,1.0,279.4576416015625,283.4428405761719,298.4851379394531,302.9520263671875,293.1499938964844,293.1499938964844,279.75,41260.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660357356071472,1.0,0.0,0.0,3.541017532348633,3.541041374206543,8.366608881260618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8646.8583984375,0.0,1453.4490966796875,1683.569091796875,0.0,2165.7177734375,0.8863829970359802,1.0,0.0,3.0,1.0,0.0
17749440,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8168265223503113,0.3137955665588379,0.2845920026302337,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8733521699905396,0.387987732887268,0.3692791759967804,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.868211567401886,0.3809632062911987,0.267999529838562,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8467919826507568,0.3527543246746063,0.3361962735652923,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7053916454315186,0.1991923600435257,0.9091951251029968,284.8879089355469,284.95001220703125,297.3861694335937,295.4779052734375,297.281494140625,297.1983642578125,284.89141845703125,1.0,0.5019143223762512,0.721161425113678,0.721161425113678,1.0,1.0,-2.6018407344818115,1.1523864269256592,1.449454426765442,0.5625841021537781,0.8367253541946411,0.8367253541946411,0.0,125.35277557373048,152.0,59073.32421875,0.0,1556.548828125,1.0,279.4576416015625,283.4428405761719,298.4851379394531,302.9520263671875,293.1499938964844,293.1499938964844,279.75,41260.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660357356071472,1.0,0.0,0.0,3.541017532348633,3.541041374206543,8.366608881260618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8646.8583984375,0.0,1453.4490966796875,1683.569091796875,0.0,2165.7177734375,0.8863829970359802,1.0,0.0,3.0,1.0,0.0
17749500,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8082520365715027,0.3141683042049408,0.2849166691303253,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8641161322593689,0.3887254595756531,0.3700018525123596,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8588748574256897,0.3813912272453308,0.2682967483997345,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8382843732833862,0.3533557057380676,0.3368078172206878,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6973292827606201,0.1993117183446884,0.9102925062179564,285.0190734863281,284.95001220703125,297.4022216796875,295.4822692871094,297.2886962890625,297.1984558105469,285.02392578125,1.0,0.506064772605896,0.7202525734901428,0.7202525734901428,1.0,1.0,-2.605507135391236,1.1537988185882568,1.451708197593689,0.563228189945221,0.92416912317276,0.92416912317276,0.0,131.14381408691406,152.0,58454.5078125,0.0,1587.2987060546875,1.0,279.6995849609375,283.58367919921875,298.44439697265625,302.72705078125,293.1499938964844,293.1499938964844,279.75,34870.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597677111625671,1.0,0.0,0.0,3.590495347976685,3.5905184745788574,8.602050911576953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8950.0107421875,0.0,1459.6572265625,1683.569091796875,0.0,2110.53564453125,0.8935585618019104,1.0,0.0,3.0,1.0,0.0
17749560,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8022769689559937,0.3146674633026123,0.2855128645896911,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8580570816993713,0.3895929753780365,0.3709642291069031,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8527207970619202,0.3819617629051208,0.2688015401363373,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8326814770698547,0.3540801107883453,0.3376357853412628,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6918662786483765,0.1995260417461395,0.911935329437256,285.01104736328125,284.95001220703125,297.4184875488281,295.48681640625,297.2967834472656,297.2000427246094,285.0093078613281,1.0,0.5096920132637024,0.7193304300308228,0.7193304300308228,1.0,1.0,-2.6109542846679688,1.1560494899749756,1.4549047946929932,0.5643287301063538,0.9419558048248292,0.9419558048248292,0.0,135.58934020996094,155.0,58697.34375,0.0,1614.6328125,1.0,279.74237060546875,283.5673522949219,298.4609680175781,302.8003234863281,293.1499938964844,293.1499938964844,279.45001220703125,33348.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575291395187378,1.0,0.0,0.0,3.669422149658203,3.669445753097534,8.984390547084331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9617.3759765625,0.0,1534.93994140625,1683.569091796875,0.0,2090.935791015625,0.9076061844825744,1.0,0.0,3.0,1.0,0.0
17749620,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7921196222305298,0.3145853877067566,0.2859645783901214,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.848317563533783,0.390449583530426,0.3722793757915497,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8426995873451233,0.3820934295654297,0.2692923843860626,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8235524892807007,0.3547273874282837,0.3387368023395538,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6828734278678894,0.1994978040456771,0.9137593507766724,284.9106140136719,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1952819824219,284.9135437011719,1.0,0.515425980091095,0.7174862027168274,0.7174862027168274,1.0,1.0,-2.6171889305114746,1.1583000421524048,1.4588888883590698,0.5654318332672119,0.8541994094848633,0.8541994094848633,0.0,143.15359497070312,143.0,59321.03125,0.0,1657.094970703125,1.0,279.45758056640625,283.45611572265625,298.5117492675781,302.9834289550781,293.1499938964844,293.1499938964844,279.75,38859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763895571231842,1.0,0.0,0.0,3.544271945953369,3.5442955493927,8.381994689443673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8679.765625,0.0,1439.4688720703125,1683.569091796875,0.0,2146.827392578125,0.8845298290252686,1.0,0.0,3.0,1.0,0.0
17749680,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7921196222305298,0.3145853877067566,0.2859645783901214,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.848317563533783,0.390449583530426,0.3722793757915497,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8426995873451233,0.3820934295654297,0.2692923843860626,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8235524892807007,0.3547273874282837,0.3387368023395538,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6828734278678894,0.1994978040456771,0.9137593507766724,284.9106140136719,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1952819824219,284.9135437011719,1.0,0.515425980091095,0.7174862027168274,0.7174862027168274,1.0,1.0,-2.6171889305114746,1.1583000421524048,1.4588888883590698,0.5654318332672119,0.8541994094848633,0.8541994094848633,0.0,143.15359497070312,143.0,59321.03125,0.0,1657.094970703125,1.0,279.45758056640625,283.45611572265625,298.5117492675781,302.9834289550781,293.1499938964844,293.1499938964844,279.75,38859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763895571231842,1.0,0.0,0.0,3.544271945953369,3.5442955493927,8.381994689443673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8679.765625,0.0,1439.4688720703125,1683.569091796875,0.0,2146.827392578125,0.8845298290252686,1.0,0.0,3.0,1.0,0.0
17749740,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7933717966079712,0.3153374493122101,0.2863823473453522,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8500518798828125,0.3919649422168731,0.3734765350818634,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8439694046974182,0.3829886019229889,0.2697248756885528,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8250848650932312,0.3559742271900177,0.339697927236557,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6838390231132507,0.1998215615749359,0.9145162105560304,285.01739501953125,284.95001220703125,297.4859619140625,295.5071716308594,297.3247375488281,297.1967163085937,285.0147399902344,1.0,0.5152530670166016,0.715641975402832,0.715641975402832,1.0,1.0,-2.621711254119873,1.1597446203231812,1.4619665145874023,0.5659818649291992,0.9578935503959656,0.9578935503959656,0.0,142.69683837890625,131.0,58961.3046875,0.0,1661.4625244140625,1.0,279.7425231933594,283.5650939941406,298.48944091796875,302.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,32724.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573387026786804,1.0,0.0,0.0,3.689419507980346,3.689443349838257,9.08258243725868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9661.8623046875,0.0,1552.694580078125,1683.569091796875,0.0,2089.27099609375,0.9115434288978576,1.0,0.0,3.0,1.0,0.0
17749800,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7933717966079712,0.3153374493122101,0.2863823473453522,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8500518798828125,0.3919649422168731,0.3734765350818634,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8439694046974182,0.3829886019229889,0.2697248756885528,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8250848650932312,0.3559742271900177,0.339697927236557,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6838390231132507,0.1998215615749359,0.9145162105560304,285.01739501953125,284.95001220703125,297.4859619140625,295.5071716308594,297.3247375488281,297.1967163085937,285.0147399902344,1.0,0.5152530670166016,0.715641975402832,0.715641975402832,1.0,1.0,-2.621711254119873,1.1597446203231812,1.4619665145874023,0.5659818649291992,0.9578935503959656,0.9578935503959656,0.0,142.69683837890625,131.0,58961.3046875,0.0,1661.4625244140625,1.0,279.7425231933594,283.5650939941406,298.48944091796875,302.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,32724.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573387026786804,1.0,0.0,0.0,3.689419507980346,3.689443349838257,9.08258243725868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9661.8623046875,0.0,1552.694580078125,1683.569091796875,0.0,2089.27099609375,0.9115434288978576,1.0,0.0,3.0,1.0,0.0
17749860,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8005107641220093,0.3152113854885101,0.2863181829452514,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8579282164573669,0.3927593827247619,0.3742396831512451,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8511987924575806,0.383056640625,0.2698054015636444,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8322882056236267,0.3565692007541656,0.3402562737464905,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6901646256446838,0.1998103708028793,0.9140691757202148,284.9011535644531,284.95001220703125,297.52117919921875,295.5186767578125,297.337646484375,297.1920166015625,284.9043273925781,1.0,0.5118744969367981,0.7137967944145203,0.7137967944145203,1.0,1.0,-2.622789144515991,1.159517526626587,1.4632714986801147,0.5657414197921753,0.8576175570487976,0.8576175570487976,0.0,137.72268676757812,119.0,59540.24609375,0.0,1640.7515869140625,1.0,279.4573669433594,283.4411926269531,298.5362854003906,303.028076171875,293.1499938964844,293.1499938964844,279.75,38900.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641604542732239,1.0,0.0,0.0,3.569910287857056,3.5699338912963867,8.503698722961417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8704.16015625,0.0,1467.1016845703125,1683.569091796875,0.0,2149.16259765625,0.8900848627090454,1.0,0.0,3.0,1.0,0.0
17749920,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8005107641220093,0.3152113854885101,0.2863181829452514,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8579282164573669,0.3927593827247619,0.3742396831512451,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8511987924575806,0.383056640625,0.2698054015636444,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8322882056236267,0.3565692007541656,0.3402562737464905,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6901646256446838,0.1998103708028793,0.9140691757202148,284.9011535644531,284.95001220703125,297.52117919921875,295.5186767578125,297.337646484375,297.1920166015625,284.9043273925781,1.0,0.5118744969367981,0.7137967944145203,0.7137967944145203,1.0,1.0,-2.622789144515991,1.159517526626587,1.4632714986801147,0.5657414197921753,0.8576175570487976,0.8576175570487976,0.0,137.72268676757812,119.0,59540.24609375,0.0,1640.7515869140625,1.0,279.4573669433594,283.4411926269531,298.5362854003906,303.028076171875,293.1499938964844,293.1499938964844,279.75,38900.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641604542732239,1.0,0.0,0.0,3.569910287857056,3.5699338912963867,8.503698722961417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8704.16015625,0.0,1467.1016845703125,1683.569091796875,0.0,2149.16259765625,0.8900848627090454,1.0,0.0,3.0,1.0,0.0
17749980,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8131508231163025,0.3160368204116821,0.2864903211593628,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8718803524971008,0.3943109512329101,0.3751459121704101,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8643888831138611,0.3839960992336273,0.2700269520282745,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8449618220329285,0.3578547239303589,0.3409308195114136,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7014614343643188,0.2002147436141967,0.9136956334114076,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.3549499511719,297.1943359375,285.01055908203125,1.0,0.5065704584121704,0.7119515538215637,0.7119515538215637,1.0,1.0,-2.624706983566284,1.1597086191177368,1.4649982452392578,0.5655574798583984,0.9604557752609252,0.9604557752609252,0.0,129.613525390625,107.0,59106.47265625,0.0,1607.183837890625,1.0,279.74267578125,283.55633544921875,298.5125732421875,302.8847351074219,293.1499938964844,293.1499938964844,279.45001220703125,32886.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573534846305847,1.0,0.0,0.0,3.706925392150879,3.706949472427368,9.16897931801941e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9687.462890625,0.0,1573.76904296875,1683.569091796875,0.0,2089.400390625,0.9156019687652588,1.0,0.0,3.0,1.0,0.0
17750040,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8131508231163025,0.3160368204116821,0.2864903211593628,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8718803524971008,0.3943109512329101,0.3751459121704101,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8643888831138611,0.3839960992336273,0.2700269520282745,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8449618220329285,0.3578547239303589,0.3409308195114136,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7014614343643188,0.2002147436141967,0.9136956334114076,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.3549499511719,297.1943359375,285.01055908203125,1.0,0.5065704584121704,0.7119515538215637,0.7119515538215637,1.0,1.0,-2.624706983566284,1.1597086191177368,1.4649982452392578,0.5655574798583984,0.9604557752609252,0.9604557752609252,0.0,129.613525390625,107.0,59106.47265625,0.0,1607.183837890625,1.0,279.74267578125,283.55633544921875,298.5125732421875,302.8847351074219,293.1499938964844,293.1499938964844,279.45001220703125,32886.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573534846305847,1.0,0.0,0.0,3.706925392150879,3.706949472427368,9.16897931801941e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9687.462890625,0.0,1573.76904296875,1683.569091796875,0.0,2089.400390625,0.9156019687652588,1.0,0.0,3.0,1.0,0.0
17750100,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8207259774208069,0.3161063194274902,0.2866003215312958,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8808329105377197,0.3948198854923248,0.3756303489208221,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8729334473609924,0.3841562569141388,0.2701634168624878,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8531337976455688,0.3582591712474823,0.3412995338439941,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7086235284805298,0.2003068178892135,0.9136748313903807,284.8709716796875,284.95001220703125,297.5760192871094,295.53778076171875,297.362548828125,297.193359375,284.8651733398437,1.0,0.5035067200660706,0.7110289931297302,0.7110289931297302,1.0,1.0,-2.6260077953338623,1.159947395324707,1.4660602807998655,0.5656185150146484,0.8648136854171753,0.8648136854171753,0.0,124.9126205444336,107.0,59963.375,0.0,1587.959716796875,1.0,279.496337890625,283.3971862792969,298.5648193359375,303.12921142578125,293.1499938964844,293.1499938964844,279.45001220703125,37200.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625129818916321,1.0,0.0,0.0,3.6808340549468994,3.680858612060547,9.040360851031436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9371.8974609375,0.0,1576.8052978515625,1683.569091796875,0.0,2134.650390625,0.9106844663619996,1.0,0.0,3.0,1.0,0.0
17750160,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8282256126403809,0.3160079717636108,0.2863510549068451,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.890077531337738,0.3951727747917175,0.3757984936237335,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8817447423934937,0.3841433227062225,0.2700339555740356,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8616501688957214,0.3585176467895508,0.341379165649414,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7156092524528503,0.20030277967453,0.9128686785697936,284.8977355957031,284.95001220703125,297.5948791503906,295.5446472167969,297.369384765625,297.19073486328125,284.90142822265625,1.0,0.500120997428894,0.7101649045944214,0.7101649045944214,1.0,1.0,-2.624883890151977,1.159056544303894,1.465827226638794,0.5650633573532104,0.8583759665489197,0.8583759665489197,0.0,120.2090301513672,95.0,59657.0390625,0.0,1565.352294921875,1.0,279.457275390625,283.43426513671875,298.56109619140625,303.06207275390625,293.1499938964844,293.1499938964844,279.75,39110.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763881504535675,1.0,0.0,0.0,3.58245849609375,3.58248257637024,8.563585538468033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8718.94921875,0.0,1482.15673828125,1683.569091796875,0.0,2146.702880859375,0.8929670453071594,1.0,0.0,3.0,1.0,0.0
17750220,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.848738431930542,0.3169196546077728,0.286508560180664,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9154905080795288,0.396795392036438,0.3766712248325348,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9056936502456664,0.3851621747016907,0.2702375054359436,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8849193453788757,0.3598737120628357,0.3420197665691376,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.732975959777832,0.2007995843887329,0.9124405980110168,285.0126953125,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1939697265625,285.01092529296875,1.0,0.4929746687412262,0.7084367275238037,0.7084367275238037,1.0,1.0,-2.626615524291992,1.1591864824295044,1.4674289226531982,0.5648369193077087,0.962617576122284,0.962617576122284,0.0,109.50037384033205,83.0,59219.984375,0.0,1519.80810546875,1.0,279.7421569824219,283.5526733398437,298.5403137207031,302.92022705078125,293.1499938964844,293.1499938964844,279.45001220703125,33005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569442391395569,1.0,0.0,0.0,3.716304302215576,3.7163283824920654,9.215434602083404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9706.642578125,0.0,1585.3798828125,1683.569091796875,0.0,2085.82421875,0.9180315732955932,1.0,0.0,3.0,1.0,0.0
17750280,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.848738431930542,0.3169196546077728,0.286508560180664,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9154905080795288,0.396795392036438,0.3766712248325348,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9056936502456664,0.3851621747016907,0.2702375054359436,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8849193453788757,0.3598737120628357,0.3420197665691376,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.732975959777832,0.2007995843887329,0.9124405980110168,285.0126953125,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1939697265625,285.01092529296875,1.0,0.4929746687412262,0.7084367275238037,0.7084367275238037,1.0,1.0,-2.626615524291992,1.1591864824295044,1.4674289226531982,0.5648369193077087,0.962617576122284,0.962617576122284,0.0,109.50037384033205,83.0,59219.984375,0.0,1519.80810546875,1.0,279.7421569824219,283.5526733398437,298.5403137207031,302.92022705078125,293.1499938964844,293.1499938964844,279.45001220703125,33005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569442391395569,1.0,0.0,0.0,3.716304302215576,3.7163283824920654,9.215434602083404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9706.642578125,0.0,1585.3798828125,1683.569091796875,0.0,2085.82421875,0.9180315732955932,1.0,0.0,3.0,1.0,0.0
17750340,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8750092387199402,0.3169531524181366,0.2863689064979553,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.949337601661682,0.397709459066391,0.3773140013217926,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.938378930091858,0.3853711485862732,0.2702430784702301,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9146454334259032,0.3605903089046478,0.3424596786499023,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.754534125328064,0.2009628564119339,0.9116791486740112,284.8983459472656,284.95001220703125,297.6732482910156,295.5748596191406,297.40399169921875,297.1910095214844,284.90167236328125,1.0,0.485398530960083,0.7067086100578308,0.7067086100578308,1.0,1.0,-2.6268465518951416,1.1585675477981567,1.4682790040969849,0.5643426775932312,0.8613635897636414,0.8613635897636414,0.0,98.5919952392578,71.0,59803.09375,0.0,1471.27978515625,1.0,279.4571533203125,283.4298400878906,298.5906677246094,303.10076904296875,293.1499938964844,293.1499938964844,279.75,39014.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633475065231323,1.0,0.0,0.0,3.595477819442749,3.595501661300659,8.625941063655773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.79296875,0.0,1495.5673828125,1683.569091796875,0.0,2141.997802734375,0.895837664604187,1.0,0.0,3.0,1.0,0.0
17750400,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8750092387199402,0.3169531524181366,0.2863689064979553,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.949337601661682,0.397709459066391,0.3773140013217926,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.938378930091858,0.3853711485862732,0.2702430784702301,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9146454334259032,0.3605903089046478,0.3424596786499023,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.754534125328064,0.2009628564119339,0.9116791486740112,284.8983459472656,284.95001220703125,297.6732482910156,295.5748596191406,297.40399169921875,297.1910095214844,284.90167236328125,1.0,0.485398530960083,0.7067086100578308,0.7067086100578308,1.0,1.0,-2.6268465518951416,1.1585675477981567,1.4682790040969849,0.5643426775932312,0.8613635897636414,0.8613635897636414,0.0,98.5919952392578,71.0,59803.09375,0.0,1471.27978515625,1.0,279.4571533203125,283.4298400878906,298.5906677246094,303.10076904296875,293.1499938964844,293.1499938964844,279.75,39014.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633475065231323,1.0,0.0,0.0,3.595477819442749,3.595501661300659,8.625941063655773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.79296875,0.0,1495.5673828125,1683.569091796875,0.0,2141.997802734375,0.895837664604187,1.0,0.0,3.0,1.0,0.0
17750460,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9132898449897766,0.3179128766059875,0.2865338027477264,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.988491415977478,0.399375706911087,0.3781899511814117,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9794249534606934,0.3864413201808929,0.2704542875289917,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.958859384059906,0.3619912564754486,0.3431050777435303,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7861118912696838,0.2015187740325927,0.9113559722900392,285.01513671875,284.95001220703125,297.7143249511719,295.5916748046875,297.424072265625,297.1946716308594,285.01275634765625,1.0,0.4775387942790985,0.705021321773529,0.705021321773529,1.0,1.0,-2.6287317276000977,1.158768653869629,1.4699631929397583,0.5641331076622009,0.9674383401870728,0.9674383401870728,0.0,87.00070190429688,89.0,59365.0234375,0.0,1421.8876953125,1.0,279.74285888671875,283.5497131347656,298.5720520019531,302.9618530273437,293.1499938964844,293.1499938964844,279.45001220703125,32933.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563343644142151,1.0,0.0,0.0,3.7297093868255615,3.72973370552063,9.282036899094236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9736.6162109375,0.0,1600.2252197265625,1683.569091796875,0.0,2080.49853515625,0.9207890033721924,1.0,0.0,3.0,1.0,0.0
