time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750520,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9132898449897766,0.3179128766059875,0.2865338027477264,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.988491415977478,0.399375706911087,0.3781899511814117,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9794249534606934,0.3864413201808929,0.2704542875289917,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.958859384059906,0.3619912564754486,0.3431050777435303,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7861118912696838,0.2015187740325927,0.9113559722900392,285.01513671875,284.95001220703125,297.7143249511719,295.5916748046875,297.424072265625,297.1946716308594,285.01275634765625,1.0,0.4775387942790985,0.705021321773529,0.705021321773529,1.0,1.0,-2.6287317276000977,1.158768653869629,1.4699631929397583,0.5641331076622009,0.9674383401870728,0.9674383401870728,0.0,87.00070190429688,89.0,59365.0234375,0.0,1421.8876953125,1.0,279.74285888671875,283.5497131347656,298.5720520019531,302.9618530273437,293.1499938964844,293.1499938964844,279.45001220703125,32933.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563343644142151,1.0,0.0,0.0,3.7297093868255615,3.72973370552063,9.282036899094236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9736.6162109375,0.0,1600.2252197265625,1683.569091796875,0.0,2080.49853515625,0.9207890033721924,1.0,0.0,3.0,1.0,0.0
17750580,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9141520261764526,0.3179329931735992,0.2868160903453827,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.98966246843338,0.4002895355224609,0.3792809545993805,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9802348613739014,0.3866548836231231,0.2707959115505218,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.960237681865692,0.3627110421657562,0.3439954817295074,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.786940336227417,0.2016977071762085,0.9127817749977112,284.89990234375,284.95001220703125,297.7567138671875,295.6097106933594,297.4410095214844,297.1916809082031,284.90338134765625,1.0,0.4789801239967346,0.7033339738845825,0.7033339738845825,1.0,1.0,-2.6335766315460205,1.1603496074676514,1.4732271432876587,0.5647301077842712,0.8667895197868347,0.8667895197868347,0.0,87.04541015625,107.0,60059.7890625,0.0,1428.5377197265625,1.0,279.4570617675781,283.4252319335937,298.6259765625,303.1516418457031,293.1499938964844,293.1499938964844,279.75,38832.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762839674949646,1.0,0.0,0.0,3.6149027347564697,3.614927053451538,8.719399033907393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8772.6396484375,0.0,1515.4566650390625,1683.569091796875,0.0,2137.525634765625,0.8999937772750854,1.0,0.0,3.0,1.0,0.0
17750640,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9141520261764526,0.3179329931735992,0.2868160903453827,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.98966246843338,0.4002895355224609,0.3792809545993805,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9802348613739014,0.3866548836231231,0.2707959115505218,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.960237681865692,0.3627110421657562,0.3439954817295074,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.786940336227417,0.2016977071762085,0.9127817749977112,284.89990234375,284.95001220703125,297.7567138671875,295.6097106933594,297.4410095214844,297.1916809082031,284.90338134765625,1.0,0.4789801239967346,0.7033339738845825,0.7033339738845825,1.0,1.0,-2.6335766315460205,1.1603496074676514,1.4732271432876587,0.5647301077842712,0.8667895197868347,0.8667895197868347,0.0,87.04541015625,107.0,60059.7890625,0.0,1428.5377197265625,1.0,279.4570617675781,283.4252319335937,298.6259765625,303.1516418457031,293.1499938964844,293.1499938964844,279.75,38832.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762839674949646,1.0,0.0,0.0,3.6149027347564697,3.614927053451538,8.719399033907393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8772.6396484375,0.0,1515.4566650390625,1683.569091796875,0.0,2137.525634765625,0.8999937772750854,1.0,0.0,3.0,1.0,0.0
17750700,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.90315443277359,0.3182702660560608,0.2870131731033325,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9806962609291076,0.4010071754455566,0.3798843920230865,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9701923727989196,0.3870657682418823,0.2710086107254028,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9490932822227478,0.3633036315441131,0.3444986641407013,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7781619429588318,0.2018877416849136,0.9137556552886964,285.0303649902344,284.95001220703125,297.7784423828125,295.6191711425781,297.4508972167969,297.1922607421875,285.0350646972656,1.0,0.4816634654998779,0.7024903297424316,0.7024903297424316,1.0,1.0,-2.636564016342163,1.1614160537719729,1.4751478433609009,0.5651059150695801,0.957915186882019,0.957915186882019,0.0,90.07966613769533,107.0,59452.609375,0.0,1446.164306640625,1.0,279.70147705078125,283.5656433105469,298.5916748046875,302.9424133300781,293.1499938964844,293.1499938964844,279.75,33886.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577267289161682,1.0,0.0,0.0,3.6704602241516113,3.6704840660095215,8.989474622467242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9096.2802734375,0.0,1540.1494140625,1683.569091796875,0.0,2092.66357421875,0.9103118777275084,1.0,0.0,3.0,1.0,0.0
17750760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8908151984214783,0.3187552988529205,0.2875766158103943,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.968664050102234,0.4018658995628357,0.3808220326900482,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9570056200027466,0.3876393735408783,0.2714998722076416,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9349155426025392,0.3640323281288147,0.3453128039836883,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7677348256111145,0.2021592110395431,0.915625274181366,285.0232849121094,284.95001220703125,297.8005065917969,295.62896728515625,297.46173095703125,297.1943054199219,285.0213317871094,1.0,0.4854113459587097,0.701599657535553,0.701599657535553,1.0,1.0,-2.6421802043914795,1.1637033224105835,1.4784770011901855,0.5661435127258301,0.9803123474121094,0.9803123474121094,0.0,94.19313049316406,125.0,59744.109375,0.0,1472.238525390625,1.0,279.7427673339844,283.5496826171875,298.6109313964844,303.024169921875,293.1499938964844,293.1499938964844,279.45001220703125,32762.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561595439910889,1.0,0.0,0.0,3.753249883651733,3.7532742023468018,9.39957544687786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9795.7001953125,0.0,1626.1890869140625,1683.569091796875,0.0,2078.972900390625,0.9261465072631836,1.0,0.0,3.0,1.0,0.0
17750820,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8597280383110046,0.3185299336910248,0.2881046831607818,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9329127669334412,0.4025833308696747,0.3822204172611236,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9196332693099976,0.3876974582672119,0.2720887660980224,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8993465304374695,0.3646022379398346,0.3465427756309509,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.742279589176178,0.2021446079015731,0.9184852242469788,284.89898681640625,284.95001220703125,297.845703125,295.6495056152344,297.4789123535156,297.1895751953125,284.9023742675781,1.0,0.494823545217514,0.6998182535171509,0.6998182535171509,1.0,1.0,-2.6501238346099854,1.1666791439056396,1.4834446907043457,0.567493200302124,0.8768975734710693,0.8768975734710693,0.0,106.0908432006836,143.0,60580.90234375,0.0,1536.7615966796875,1.0,279.4568176269531,283.41363525390625,298.66802978515625,303.2300720214844,293.1499938964844,293.1499938964844,279.75,38545.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631052136421204,1.0,0.0,0.0,3.656623601913452,3.6566481590271,8.921827543417749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8833.9990234375,0.0,1559.6334228515625,1683.569091796875,0.0,2139.86376953125,0.9089314341545104,1.0,0.0,3.0,1.0,0.0
17750880,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8597280383110046,0.3185299336910248,0.2881046831607818,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9329127669334412,0.4025833308696747,0.3822204172611236,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9196332693099976,0.3876974582672119,0.2720887660980224,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8993465304374695,0.3646022379398346,0.3465427756309509,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.742279589176178,0.2021446079015731,0.9184852242469788,284.89898681640625,284.95001220703125,297.845703125,295.6495056152344,297.4789123535156,297.1895751953125,284.9023742675781,1.0,0.494823545217514,0.6998182535171509,0.6998182535171509,1.0,1.0,-2.6501238346099854,1.1666791439056396,1.4834446907043457,0.567493200302124,0.8768975734710693,0.8768975734710693,0.0,106.0908432006836,143.0,60580.90234375,0.0,1536.7615966796875,1.0,279.4568176269531,283.41363525390625,298.66802978515625,303.2300720214844,293.1499938964844,293.1499938964844,279.75,38545.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631052136421204,1.0,0.0,0.0,3.656623601913452,3.6566481590271,8.921827543417749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8833.9990234375,0.0,1559.6334228515625,1683.569091796875,0.0,2139.86376953125,0.9089314341545104,1.0,0.0,3.0,1.0,0.0
17750940,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8323537111282349,0.319125771522522,0.2889089584350586,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8987571597099304,0.4039500653743744,0.3838332593441009,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8870834708213806,0.3885680437088012,0.2729023098945617,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8692400455474854,0.3658055961132049,0.3480089604854584,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7194623351097107,0.2024069875478744,0.9217274785041808,285.02764892578125,284.95001220703125,297.89239501953125,295.6714172363281,297.5000305175781,297.1906433105469,285.02557373046875,1.0,0.5059000253677368,0.6980369091033936,0.6980369091033936,1.0,1.0,-2.6596567630767822,1.1704225540161133,1.489234209060669,0.5690827369689941,0.9953063726425172,0.9953063726425172,0.0,120.36935424804688,161.0,60257.2421875,0.0,1614.7066650390625,1.0,279.74334716796875,283.543212890625,298.65447998046875,303.10498046875,293.1499938964844,293.1499938964844,279.45001220703125,32753.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566538453102112,1.0,0.0,0.0,3.792606830596924,3.7926316261291504,9.59773956310528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9877.41015625,0.0,1672.4481201171875,1683.569091796875,0.0,2083.287841796875,0.934922695159912,1.0,0.0,3.0,1.0,0.0
17751000,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8323537111282349,0.319125771522522,0.2889089584350586,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8987571597099304,0.4039500653743744,0.3838332593441009,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8870834708213806,0.3885680437088012,0.2729023098945617,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8692400455474854,0.3658055961132049,0.3480089604854584,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7194623351097107,0.2024069875478744,0.9217274785041808,285.02764892578125,284.95001220703125,297.89239501953125,295.6714172363281,297.5000305175781,297.1906433105469,285.02557373046875,1.0,0.5059000253677368,0.6980369091033936,0.6980369091033936,1.0,1.0,-2.6596567630767822,1.1704225540161133,1.489234209060669,0.5690827369689941,0.9953063726425172,0.9953063726425172,0.0,120.36935424804688,161.0,60257.2421875,0.0,1614.7066650390625,1.0,279.74334716796875,283.543212890625,298.65447998046875,303.10498046875,293.1499938964844,293.1499938964844,279.45001220703125,32753.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566538453102112,1.0,0.0,0.0,3.792606830596924,3.7926316261291504,9.59773956310528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9877.41015625,0.0,1672.4481201171875,1683.569091796875,0.0,2083.287841796875,0.934922695159912,1.0,0.0,3.0,1.0,0.0
17751060,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8074526190757751,0.3187010586261749,0.2894269227981567,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8703870177268982,0.4044629037380218,0.3852191269397735,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.859093189239502,0.3885360360145569,0.2735621333122253,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8430130481719971,0.3662777841091156,0.3493261635303497,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6965699195861816,0.2022114098072052,0.9246000051498412,284.8951721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.5177917480469,297.1847229003906,284.8985290527344,1.0,0.5178745985031128,0.6960754990577698,0.6960754990577698,1.0,1.0,-2.6677794456481934,1.1733746528625488,1.494404673576355,0.5703626275062561,0.8870892524719238,0.8870892524719238,0.0,136.66409301757812,164.0,61155.8984375,0.0,1700.322509765625,1.0,279.4565124511719,283.3985290527344,298.7136535644531,303.3174743652344,293.1499938964844,293.1499938964844,279.75,38430.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636591196060181,1.0,0.0,0.0,3.7050044536590576,3.7050294876098633,9.159479077425204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.5625,0.0,1613.68994140625,1683.569091796875,0.0,2144.7431640625,0.919516146183014,1.0,0.0,3.0,1.0,0.0
17751120,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8074526190757751,0.3187010586261749,0.2894269227981567,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8703870177268982,0.4044629037380218,0.3852191269397735,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.859093189239502,0.3885360360145569,0.2735621333122253,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8430130481719971,0.3662777841091156,0.3493261635303497,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6965699195861816,0.2022114098072052,0.9246000051498412,284.8951721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.5177917480469,297.1847229003906,284.8985290527344,1.0,0.5178745985031128,0.6960754990577698,0.6960754990577698,1.0,1.0,-2.6677794456481934,1.1733746528625488,1.494404673576355,0.5703626275062561,0.8870892524719238,0.8870892524719238,0.0,136.66409301757812,164.0,61155.8984375,0.0,1700.322509765625,1.0,279.4565124511719,283.3985290527344,298.7136535644531,303.3174743652344,293.1499938964844,293.1499938964844,279.75,38430.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636591196060181,1.0,0.0,0.0,3.7050044536590576,3.7050294876098633,9.159479077425204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.5625,0.0,1613.68994140625,1683.569091796875,0.0,2144.7431640625,0.919516146183014,1.0,0.0,3.0,1.0,0.0
17751180,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7926103472709656,0.3191803395748138,0.2899723649024963,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8553407788276672,0.4056905210018158,0.3865443170070648,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8443184494972229,0.3893517851829529,0.2742277085781097,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8292704820632935,0.3674150109291076,0.3505843579769134,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6833056211471558,0.2023398578166961,0.926541268825531,285.029541015625,284.95001220703125,297.990478515625,295.7194519042969,297.5398864746094,297.18524169921875,285.0278015136719,1.0,0.5256178379058838,0.6941140294075012,0.6941140294075012,1.0,1.0,-2.6746675968170166,1.175746202468872,1.498921275138855,0.5711869597434998,1.0,1.0,0.0,147.6123504638672,152.0,60729.53125,0.0,1760.2501220703125,1.0,279.7436218261719,283.5355834960937,298.7020263671875,303.1889953613281,293.1499938964844,293.1499938964844,279.45001220703125,33042.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571296095848083,1.0,0.0,0.0,3.82987904548645,3.829904317855835,9.787311228137696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9953.5673828125,0.0,1719.4361572265625,1683.569091796875,0.0,2087.443603515625,0.94349867105484,1.0,0.0,3.0,1.0,0.0
17751240,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7926103472709656,0.3191803395748138,0.2899723649024963,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8553407788276672,0.4056905210018158,0.3865443170070648,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8443184494972229,0.3893517851829529,0.2742277085781097,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8292704820632935,0.3674150109291076,0.3505843579769134,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6833056211471558,0.2023398578166961,0.926541268825531,285.029541015625,284.95001220703125,297.990478515625,295.7194519042969,297.5398864746094,297.18524169921875,285.0278015136719,1.0,0.5256178379058838,0.6941140294075012,0.6941140294075012,1.0,1.0,-2.6746675968170166,1.175746202468872,1.498921275138855,0.5711869597434998,1.0,1.0,0.0,147.6123504638672,152.0,60729.53125,0.0,1760.2501220703125,1.0,279.7436218261719,283.5355834960937,298.7020263671875,303.1889953613281,293.1499938964844,293.1499938964844,279.45001220703125,33042.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571296095848083,1.0,0.0,0.0,3.82987904548645,3.829904317855835,9.787311228137696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9953.5673828125,0.0,1719.4361572265625,1683.569091796875,0.0,2087.443603515625,0.94349867105484,1.0,0.0,3.0,1.0,0.0
17751300,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7906269431114197,0.3190890252590179,0.2901879251003265,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.853533923625946,0.4060371518135071,0.3871422111988067,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8424546122550964,0.3894619643688202,0.2745234370231628,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8276160955429077,0.3677496314048767,0.3511505722999573,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6815011501312256,0.2022886425256729,0.9271076321601868,284.8813781738281,284.95001220703125,298.0159912109375,295.7323608398437,297.550048828125,297.1835632324219,284.874267578125,1.0,0.5267310738563538,0.6931332945823669,0.6931332945823669,1.0,1.0,-2.677368640899658,1.1765549182891846,1.5008137226104736,0.5714972615242004,0.9116325974464417,0.9116325974464417,0.0,149.348388671875,152.0,61775.98046875,0.0,1772.1558837890625,1.0,279.4941711425781,283.36553955078125,298.7596435546875,303.44927978515625,293.1499938964844,293.1499938964844,279.45001220703125,36282.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622804641723633,1.0,0.0,0.0,3.8240559101104736,3.8240816593170166,9.75757075138972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9643.3017578125,0.0,1737.7880859375,1683.569091796875,0.0,2132.6044921875,0.9426239728927612,1.0,0.0,3.0,1.0,0.0
17751360,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7902315855026245,0.3187680542469024,0.2899452149868011,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8534860610961914,0.4061662852764129,0.3873158395290375,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8422428369522095,0.3893361985683441,0.2744759321212768,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8275853395462036,0.3678848445415497,0.3513266444206238,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6811882853507996,0.2021108865737915,0.9264863729476928,284.8891296386719,284.95001220703125,298.0419311523437,295.74566650390625,297.5592346191406,297.1797790527344,284.89227294921875,1.0,0.5265669822692871,0.692158043384552,0.692158043384552,1.0,1.0,-2.676697254180908,1.1757726669311523,1.500924587249756,0.5709266662597656,0.892431378364563,0.892431378364563,0.0,149.45497131347656,140.0,61558.2734375,0.0,1771.6488037109375,1.0,279.45654296875,283.384033203125,298.762939453125,303.3994140625,293.1499938964844,293.1499938964844,279.75,38555.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637554407119751,1.0,0.0,0.0,3.7430787086486816,3.7431042194366455,9.34870001856325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8952.330078125,0.0,1658.81982421875,1683.569091796875,0.0,2145.59228515625,0.9279249310493468,1.0,0.0,3.0,1.0,0.0
17751420,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7961029410362244,0.3193775117397308,0.2900158762931824,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8600157499313354,0.40745809674263,0.3880820274353027,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8482606410980225,0.3902545571327209,0.274756908416748,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8336212038993835,0.3691049218177795,0.3520466685295105,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6862114071846008,0.2023209482431411,0.925852119922638,285.0272521972656,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.1817321777344,285.0257568359375,1.0,0.5238023400306702,0.6902075409889221,0.6902075409889221,1.0,1.0,-2.6781373023986816,1.1755443811416626,1.502592921257019,0.5703191161155701,1.0,1.0,0.0,145.21578979492188,128.0,60984.97265625,0.0,1754.433837890625,1.0,279.7438049316406,283.5275573730469,298.75372314453125,303.2621154785156,293.1499938964844,293.1499938964844,279.45001220703125,33429.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567692995071411,1.0,0.0,0.0,3.853708505630493,3.853734016418457,9.909483651426854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10001.0009765625,0.0,1751.530517578125,1683.569091796875,0.0,2084.29638671875,0.9490339756011964,1.0,0.0,3.0,1.0,0.0
17751480,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7961029410362244,0.3193775117397308,0.2900158762931824,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8600157499313354,0.40745809674263,0.3880820274353027,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8482606410980225,0.3902545571327209,0.274756908416748,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8336212038993835,0.3691049218177795,0.3520466685295105,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6862114071846008,0.2023209482431411,0.925852119922638,285.0272521972656,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.1817321777344,285.0257568359375,1.0,0.5238023400306702,0.6902075409889221,0.6902075409889221,1.0,1.0,-2.6781373023986816,1.1755443811416626,1.502592921257019,0.5703191161155701,1.0,1.0,0.0,145.21578979492188,128.0,60984.97265625,0.0,1754.433837890625,1.0,279.7438049316406,283.5275573730469,298.75372314453125,303.2621154785156,293.1499938964844,293.1499938964844,279.45001220703125,33429.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567692995071411,1.0,0.0,0.0,3.853708505630493,3.853734016418457,9.909483651426854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10001.0009765625,0.0,1751.530517578125,1683.569091796875,0.0,2084.29638671875,0.9490339756011964,1.0,0.0,3.0,1.0,0.0
17751540,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.806361198425293,0.3191429078578949,0.2898077964782715,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8713887929916382,0.4080499708652496,0.3886023461818695,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8589088916778564,0.3903863131999969,0.2748426496982574,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.844048023223877,0.3697039484977722,0.3525507748126983,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6952875852584839,0.202238991856575,0.9247292280197144,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.60516357421875,297.1780090332031,284.89068603515625,1.0,0.5188817381858826,0.6882570385932922,0.6882570385932922,1.0,1.0,-2.677879571914673,1.17447030544281,1.5034092664718628,0.5694068074226379,0.8953817486763,0.8953817486763,0.0,137.99192810058594,116.0,61790.71484375,0.0,1721.0765380859375,1.0,279.4568786621094,283.3768920898437,298.8172302246094,303.47021484375,293.1499938964844,293.1499938964844,279.75,38628.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762866199016571,1.0,0.0,0.0,3.764563798904419,3.764589548110962,9.456330190005248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8987.931640625,0.0,1684.681640625,1683.569091796875,0.0,2137.75927734375,0.932697057723999,1.0,0.0,3.0,1.0,0.0
17751600,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.806361198425293,0.3191429078578949,0.2898077964782715,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8713887929916382,0.4080499708652496,0.3886023461818695,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8589088916778564,0.3903863131999969,0.2748426496982574,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.844048023223877,0.3697039484977722,0.3525507748126983,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6952875852584839,0.202238991856575,0.9247292280197144,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.60516357421875,297.1780090332031,284.89068603515625,1.0,0.5188817381858826,0.6882570385932922,0.6882570385932922,1.0,1.0,-2.677879571914673,1.17447030544281,1.5034092664718628,0.5694068074226379,0.8953817486763,0.8953817486763,0.0,137.99192810058594,116.0,61790.71484375,0.0,1721.0765380859375,1.0,279.4568786621094,283.3768920898437,298.8172302246094,303.47021484375,293.1499938964844,293.1499938964844,279.75,38628.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762866199016571,1.0,0.0,0.0,3.764563798904419,3.764589548110962,9.456330190005248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8987.931640625,0.0,1684.681640625,1683.569091796875,0.0,2137.75927734375,0.932697057723999,1.0,0.0,3.0,1.0,0.0
17751660,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8207949995994568,0.3199129402637481,0.2898324429988861,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8883082270622253,0.4094597101211548,0.3892745673656463,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8750172257423401,0.3914453983306885,0.2750718295574188,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8596547245979309,0.3710533082485199,0.3531886041164398,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7086400985717773,0.2025962173938751,0.9237923622131348,285.0302429199219,284.95001220703125,298.2059326171875,295.8330078125,297.6314697265625,297.1815185546875,285.0290832519531,1.0,0.5126551985740662,0.6864897012710571,0.6864897012710571,1.0,1.0,-2.6786255836486816,1.1739741563796997,1.504651427268982,0.5686560869216919,1.0,1.0,0.0,128.54298400878906,104.0,61174.05078125,0.0,1679.0281982421875,1.0,279.74395751953125,283.5260009765625,298.8121337890625,303.3344116210937,293.1499938964844,293.1499938964844,279.45001220703125,33649.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556672692298889,1.0,0.0,0.0,3.866822481155396,3.8668482303619385,9.977040917874549e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10040.052734375,0.0,1769.404052734375,1683.569091796875,0.0,2074.678466796875,0.952103853225708,1.0,0.0,3.0,1.0,0.0
17751720,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8207949995994568,0.3199129402637481,0.2898324429988861,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8883082270622253,0.4094597101211548,0.3892745673656463,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8750172257423401,0.3914453983306885,0.2750718295574188,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8596547245979309,0.3710533082485199,0.3531886041164398,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7086400985717773,0.2025962173938751,0.9237923622131348,285.0302429199219,284.95001220703125,298.2059326171875,295.8330078125,297.6314697265625,297.1815185546875,285.0290832519531,1.0,0.5126551985740662,0.6864897012710571,0.6864897012710571,1.0,1.0,-2.6786255836486816,1.1739741563796997,1.504651427268982,0.5686560869216919,1.0,1.0,0.0,128.54298400878906,104.0,61174.05078125,0.0,1679.0281982421875,1.0,279.74395751953125,283.5260009765625,298.8121337890625,303.3344116210937,293.1499938964844,293.1499938964844,279.45001220703125,33649.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556672692298889,1.0,0.0,0.0,3.866822481155396,3.8668482303619385,9.977040917874549e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10040.052734375,0.0,1769.404052734375,1683.569091796875,0.0,2074.678466796875,0.952103853225708,1.0,0.0,3.0,1.0,0.0
17751780,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8379185795783997,0.3198088407516479,0.2896400988101959,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9096309542655944,0.4101459980010986,0.3897776007652282,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8953495621681213,0.3916942775249481,0.2751591205596924,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8795737624168396,0.3717611730098724,0.3536854684352875,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7239558696746826,0.2026439309120178,0.922715961933136,284.8902893066406,284.95001220703125,298.2621765136719,295.8634338378906,297.65435791015625,297.1789245605469,284.89306640625,1.0,0.5057011842727661,0.684722363948822,0.684722363948822,1.0,1.0,-2.678414821624756,1.1729860305786133,1.505428671836853,0.5678039789199829,0.9004087448120117,0.9004087448120117,0.0,118.3014678955078,92.0,62007.22265625,0.0,1631.9610595703125,1.0,279.4566345214844,283.3741149902344,298.8777770996094,303.5464172363281,293.1499938964844,293.1499938964844,279.1499938964844,38561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617175579071045,1.0,0.0,0.0,3.7803215980529785,3.7803473472595215,9.535659728499012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10209.07421875,0.0,1702.898681640625,1683.569091796875,0.0,2127.654541015625,0.9362881183624268,1.0,0.0,3.0,1.0,0.0
17751840,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8379185795783997,0.3198088407516479,0.2896400988101959,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9096309542655944,0.4101459980010986,0.3897776007652282,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8953495621681213,0.3916942775249481,0.2751591205596924,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8795737624168396,0.3717611730098724,0.3536854684352875,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7239558696746826,0.2026439309120178,0.922715961933136,284.8902893066406,284.95001220703125,298.2621765136719,295.8634338378906,297.65435791015625,297.1789245605469,284.89306640625,1.0,0.5057011842727661,0.684722363948822,0.684722363948822,1.0,1.0,-2.678414821624756,1.1729860305786133,1.505428671836853,0.5678039789199829,0.9004087448120117,0.9004087448120117,0.0,118.3014678955078,92.0,62007.22265625,0.0,1631.9610595703125,1.0,279.4566345214844,283.3741149902344,298.8777770996094,303.5464172363281,293.1499938964844,293.1499938964844,279.1499938964844,38561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617175579071045,1.0,0.0,0.0,3.7803215980529785,3.7803473472595215,9.535659728499012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10209.07421875,0.0,1702.898681640625,1683.569091796875,0.0,2127.654541015625,0.9362881183624268,1.0,0.0,3.0,1.0,0.0
17751900,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.84764164686203,0.3196313679218292,0.2893305122852325,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9227373600006104,0.4103440642356872,0.3898104727268219,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.906912922859192,0.3916760087013244,0.2750328481197357,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8909593224525452,0.3719890713691711,0.353739857673645,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7321105003356934,0.2025838047266006,0.9216116666793824,284.8062438964844,284.95001220703125,298.2903747558594,295.8786926269531,297.66522216796875,297.17657470703125,284.8095092773437,1.0,0.5019260048866272,0.6838387250900269,0.6838387250900269,1.0,1.0,-2.6766695976257324,1.1717194318771362,1.5049501657485962,0.566932737827301,0.8110167384147644,0.8110167384147644,0.0,113.0797882080078,92.0,62347.4296875,0.0,1605.6468505859375,1.0,279.1979064941406,283.2800598144531,298.9042663574219,303.6926574707031,293.1499938964844,293.1499938964844,279.1499938964844,43362.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764896035194397,1.0,0.0,0.0,3.643635272979736,3.643660545349121,8.858559112923103e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9750.0791015625,0.0,1581.089599609375,1683.569091796875,0.0,2155.651611328125,0.9064958691596984,1.0,0.0,3.0,1.0,0.0
17751960,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8588322401046753,0.3196454644203186,0.2890039086341858,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9377459287643432,0.4106855988502502,0.3898048102855682,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.921034574508667,0.3918284177780151,0.2748840153217315,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9037937521934508,0.3723503649234772,0.3537624180316925,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7412973642349243,0.2025909423828125,0.9203782677650452,284.89080810546875,284.95001220703125,298.31866455078125,295.8940124511719,297.6767883300781,297.1754150390625,284.89337158203125,1.0,0.4980061948299408,0.6829702854156494,0.6829702854156494,1.0,1.0,-2.674634456634521,1.1703253984451294,1.504309058189392,0.5659677386283875,0.8346311450004578,0.8346311450004578,0.0,107.7200927734375,80.0,62035.3828125,0.0,1578.3311767578125,1.0,279.15802001953125,283.3607788085937,298.8938903808594,303.57843017578125,293.1499938964844,293.1499938964844,279.45001220703125,41061.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636685371398926,1.0,0.0,0.0,3.5268430709838867,3.526866912841797,8.299761020680307e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9096.6728515625,0.0,1437.0150146484375,1683.569091796875,0.0,2144.826171875,0.883092999458313,1.0,0.0,3.0,1.0,0.0
17752020,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8912618160247803,0.320718914270401,0.2893034219741821,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9751822352409364,0.4123155176639557,0.3906507492065429,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.960163712501526,0.3931649625301361,0.2752949893474579,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9428281188011168,0.373935341835022,0.354586124420166,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7677935361862183,0.2031420916318893,0.9199886322021484,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.70477294921875,297.1815185546875,285.0012512207031,1.0,0.4902192950248718,0.6812333464622498,0.6812333464622498,1.0,1.0,-2.6770198345184326,1.1705818176269531,1.50643789768219,0.565603494644165,0.9302719831466676,0.9302719831466676,0.0,95.86346435546876,83.0,61606.70703125,0.0,1527.58642578125,1.0,279.4414978027344,283.4781494140625,298.8971862792969,303.4502258300781,293.1499938964844,293.1499938964844,279.1499938964844,33728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548996806144714,1.0,0.0,0.0,3.6476047039031982,3.647628307342529,8.877870527612686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10116.5263671875,0.0,1513.5179443359375,1683.569091796875,0.0,2067.988037109375,0.9028498530387878,1.0,0.0,3.0,1.0,0.0
17752080,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8912618160247803,0.320718914270401,0.2893034219741821,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9751822352409364,0.4123155176639557,0.3906507492065429,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.960163712501526,0.3931649625301361,0.2752949893474579,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9428281188011168,0.373935341835022,0.354586124420166,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7677935361862183,0.2031420916318893,0.9199886322021484,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.70477294921875,297.1815185546875,285.0012512207031,1.0,0.4902192950248718,0.6812333464622498,0.6812333464622498,1.0,1.0,-2.6770198345184326,1.1705818176269531,1.50643789768219,0.565603494644165,0.9302719831466676,0.9302719831466676,0.0,95.86346435546876,83.0,61606.70703125,0.0,1527.58642578125,1.0,279.4414978027344,283.4781494140625,298.8971862792969,303.4502258300781,293.1499938964844,293.1499938964844,279.1499938964844,33728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548996806144714,1.0,0.0,0.0,3.6476047039031982,3.647628307342529,8.877870527612686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10116.5263671875,0.0,1513.5179443359375,1683.569091796875,0.0,2067.988037109375,0.9028498530387878,1.0,0.0,3.0,1.0,0.0
17752140,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9114823937416076,0.3208535015583038,0.2894349992275238,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9934803247451782,0.4131932854652405,0.3914548456668854,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9804750084877014,0.393645167350769,0.2756288349628448,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9654328227043152,0.3748425841331482,0.3553977310657501,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.78462815284729,0.2033536434173584,0.9203622341156006,284.9164428710937,284.95001220703125,298.43231201171875,295.9555969238281,297.72900390625,297.1808166503906,284.91876220703125,1.0,0.4870157837867737,0.6794964671134949,0.6794964671134949,1.0,1.0,-2.6799724102020264,1.1710712909698486,1.5089011192321775,0.5654670000076294,0.852242112159729,0.852242112159729,0.0,90.10797119140624,101.0,62230.0625,0.0,1505.3955078125,1.0,279.15777587890625,283.3793029785156,298.9651794433594,303.6490478515625,293.1499938964844,293.1499938964844,279.45001220703125,38658.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599589228630066,1.0,0.0,0.0,3.5225753784179688,3.5225985050201416,8.279686198875424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9135.0908203125,0.0,1415.166015625,1683.569091796875,0.0,2112.21240234375,0.8796715140342712,1.0,0.0,3.0,1.0,0.0
17752200,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9114823937416076,0.3208535015583038,0.2894349992275238,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9934803247451782,0.4131932854652405,0.3914548456668854,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9804750084877014,0.393645167350769,0.2756288349628448,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9654328227043152,0.3748425841331482,0.3553977310657501,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.78462815284729,0.2033536434173584,0.9203622341156006,284.9164428710937,284.95001220703125,298.43231201171875,295.9555969238281,297.72900390625,297.1808166503906,284.91876220703125,1.0,0.4870157837867737,0.6794964671134949,0.6794964671134949,1.0,1.0,-2.6799724102020264,1.1710712909698486,1.5089011192321775,0.5654670000076294,0.852242112159729,0.852242112159729,0.0,90.10797119140624,101.0,62230.0625,0.0,1505.3955078125,1.0,279.15777587890625,283.3793029785156,298.9651794433594,303.6490478515625,293.1499938964844,293.1499938964844,279.45001220703125,38658.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599589228630066,1.0,0.0,0.0,3.5225753784179688,3.5225985050201416,8.279686198875424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9135.0908203125,0.0,1415.166015625,1683.569091796875,0.0,2112.21240234375,0.8796715140342712,1.0,0.0,3.0,1.0,0.0
17752260,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.90090674161911,0.3217172026634216,0.2901381552219391,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9850606322288512,0.4146898984909057,0.3928059935569763,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.97069251537323,0.3948193490505218,0.2763918042182922,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9549444913864136,0.3763098418712616,0.3567405641078949,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7759727239608765,0.2038478851318359,0.92274010181427,285.0182189941406,284.95001220703125,298.4894104003906,295.9865417480469,297.7561340332031,297.1850891113281,285.015869140625,1.0,0.4909574091434479,0.6777287721633911,0.6777287721633911,1.0,1.0,-2.6878199577331543,1.173861384391785,1.5139585733413696,0.5663895606994629,0.9541683793067932,0.9541683793067932,0.0,93.52397918701172,119.0,62037.09375,0.0,1531.91845703125,1.0,279.4423522949219,283.4831237792969,298.96832275390625,303.5490417480469,293.1499938964844,293.1499938964844,279.1499938964844,32637.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534245848655701,1.0,0.0,0.0,3.671951293945313,3.671974897384644,8.996780138659233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10201.421875,0.0,1532.42138671875,1683.569091796875,0.0,2055.151123046875,0.9075457453727722,1.0,0.0,3.0,1.0,0.0
17752320,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.90090674161911,0.3217172026634216,0.2901381552219391,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9850606322288512,0.4146898984909057,0.3928059935569763,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.97069251537323,0.3948193490505218,0.2763918042182922,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9549444913864136,0.3763098418712616,0.3567405641078949,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7759727239608765,0.2038478851318359,0.92274010181427,285.0182189941406,284.95001220703125,298.4894104003906,295.9865417480469,297.7561340332031,297.1850891113281,285.015869140625,1.0,0.4909574091434479,0.6777287721633911,0.6777287721633911,1.0,1.0,-2.6878199577331543,1.173861384391785,1.5139585733413696,0.5663895606994629,0.9541683793067932,0.9541683793067932,0.0,93.52397918701172,119.0,62037.09375,0.0,1531.91845703125,1.0,279.4423522949219,283.4831237792969,298.96832275390625,303.5490417480469,293.1499938964844,293.1499938964844,279.1499938964844,32637.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534245848655701,1.0,0.0,0.0,3.671951293945313,3.671974897384644,8.996780138659233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10201.421875,0.0,1532.42138671875,1683.569091796875,0.0,2055.151123046875,0.9075457453727722,1.0,0.0,3.0,1.0,0.0
