time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752380,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8729579448699951,0.3215303719043731,0.2905977368354797,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9568446278572084,0.4153096377849579,0.3940147459506988,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.939499855041504,0.395015001296997,0.2770068347454071,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9226655960083008,0.3769717812538147,0.3579685091972351,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7528685927391052,0.2038513422012329,0.9252533912658693,284.9105224609375,284.95001220703125,298.5466613769531,296.0175476074219,297.7789306640625,297.1816711425781,284.91326904296875,1.0,0.4988182187080383,0.6759610176086426,0.6759610176086426,1.0,1.0,-2.695065259933472,1.176318645477295,1.5187467336654663,0.5672982931137085,0.8633810877799988,0.8633810877799988,0.0,103.35302734375,137.0,62839.33203125,0.0,1587.1995849609375,1.0,279.157470703125,283.3628234863281,299.03326416015625,303.7627868652344,293.1499938964844,293.1499938964844,279.45001220703125,38308.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597324848175049,1.0,0.0,0.0,3.570035219192505,3.570058822631836,8.504294441991078e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9213.556640625,0.0,1462.904541015625,1683.569091796875,0.0,2110.22705078125,0.8897104263305664,1.0,0.0,3.0,1.0,0.0
17752440,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8729579448699951,0.3215303719043731,0.2905977368354797,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9568446278572084,0.4153096377849579,0.3940147459506988,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.939499855041504,0.395015001296997,0.2770068347454071,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9226655960083008,0.3769717812538147,0.3579685091972351,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7528685927391052,0.2038513422012329,0.9252533912658693,284.9105224609375,284.95001220703125,298.5466613769531,296.0175476074219,297.7789306640625,297.1816711425781,284.91326904296875,1.0,0.4988182187080383,0.6759610176086426,0.6759610176086426,1.0,1.0,-2.695065259933472,1.176318645477295,1.5187467336654663,0.5672982931137085,0.8633810877799988,0.8633810877799988,0.0,103.35302734375,137.0,62839.33203125,0.0,1587.1995849609375,1.0,279.157470703125,283.3628234863281,299.03326416015625,303.7627868652344,293.1499938964844,293.1499938964844,279.45001220703125,38308.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597324848175049,1.0,0.0,0.0,3.570035219192505,3.570058822631836,8.504294441991078e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9213.556640625,0.0,1462.904541015625,1683.569091796875,0.0,2110.22705078125,0.8897104263305664,1.0,0.0,3.0,1.0,0.0
17752500,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8580779433250427,0.3217674195766449,0.290832906961441,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9389243721961976,0.4158810079097748,0.394610583782196,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9209663271903992,0.3954151570796966,0.2773118317127228,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9052340388298036,0.3775371313095093,0.3585772514343261,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7407349348068237,0.2039460986852646,0.926433801651001,285.03277587890625,284.95001220703125,298.5753479003906,296.0330505371094,297.79150390625,297.1819763183594,285.0365600585937,1.0,0.5036274790763855,0.6750771999359131,0.6750771999359131,1.0,1.0,-2.698575735092163,1.1775025129318235,1.5210732221603394,0.5676421523094177,0.9512512683868408,0.9512512683868408,0.0,109.6614761352539,137.0,62304.5625,0.0,1621.20654296875,1.0,279.4005126953125,283.4943542480469,299.0078430175781,303.566162109375,293.1499938964844,293.1499938964844,279.45001220703125,33548.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549896836280823,1.0,0.0,0.0,3.631968975067138,3.63199234008789,8.801923172541137e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9557.6240234375,0.0,1494.9517822265625,1683.569091796875,0.0,2068.7724609375,0.9013665914535522,1.0,0.0,3.0,1.0,0.0
17752560,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8449084162712097,0.3221402168273926,0.2913970947265625,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9217655658721924,0.4165889918804168,0.395510733127594,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.904657781124115,0.3959581553936004,0.2778638899326324,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8905962705612183,0.3782226741313934,0.3594606518745422,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7298661470413208,0.2041106075048446,0.9283331036567688,285.02008056640625,284.95001220703125,298.60406494140625,296.048583984375,297.8048095703125,297.1835632324219,285.0179748535156,1.0,0.5089522004127502,0.674100935459137,0.674100935459137,1.0,1.0,-2.704340934753418,1.1796904802322388,1.5246504545211792,0.5685176253318787,0.9695867896080016,0.9695867896080016,0.0,116.36998748779295,155.0,62641.09375,0.0,1660.40478515625,1.0,279.4424743652344,283.4739074707031,299.0329284667969,303.6590881347656,293.1499938964844,293.1499938964844,279.1499938964844,32617.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536837458610535,1.0,0.0,0.0,3.716191530227661,3.7162156105041504,9.214875831276004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10304.2412109375,0.0,1582.2979736328125,1683.569091796875,0.0,2057.404541015625,0.9176456928253174,1.0,0.0,3.0,1.0,0.0
17752620,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8191834092140198,0.3217629790306091,0.291898250579834,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8900567293167114,0.4170383512973785,0.3967840373516083,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8747490048408508,0.3959769010543823,0.2785217761993408,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8618722558021545,0.3787088692188263,0.3607482612133026,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7072425484657288,0.2039054781198501,0.9309704899787904,284.90484619140625,284.95001220703125,298.6615600585937,296.07965087890625,297.8266296386719,297.1784973144531,284.9078063964844,1.0,0.5203192830085754,0.6721484065055847,0.6721484065055847,1.0,1.0,-2.711987257003784,1.182192325592041,1.5297949314117432,0.5693979859352112,0.872530460357666,0.872530460357666,0.0,131.93348693847656,173.0,63486.7421875,0.0,1743.461181640625,1.0,279.1571044921875,283.3456115722656,299.0961303710937,303.8747253417969,293.1499938964844,293.1499938964844,279.45001220703125,38320.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600820660591125,1.0,0.0,0.0,3.620816707611084,3.620841026306152,8.747952051635366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9296.31640625,0.0,1518.166015625,1683.569091796875,0.0,2113.29296875,0.9008982181549072,1.0,0.0,3.0,1.0,0.0
17752680,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8191834092140198,0.3217629790306091,0.291898250579834,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8900567293167114,0.4170383512973785,0.3967840373516083,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8747490048408508,0.3959769010543823,0.2785217761993408,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8618722558021545,0.3787088692188263,0.3607482612133026,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7072425484657288,0.2039054781198501,0.9309704899787904,284.90484619140625,284.95001220703125,298.6615600585937,296.07965087890625,297.8266296386719,297.1784973144531,284.9078063964844,1.0,0.5203192830085754,0.6721484065055847,0.6721484065055847,1.0,1.0,-2.711987257003784,1.182192325592041,1.5297949314117432,0.5693979859352112,0.872530460357666,0.872530460357666,0.0,131.93348693847656,173.0,63486.7421875,0.0,1743.461181640625,1.0,279.1571044921875,283.3456115722656,299.0961303710937,303.8747253417969,293.1499938964844,293.1499938964844,279.45001220703125,38320.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600820660591125,1.0,0.0,0.0,3.620816707611084,3.620841026306152,8.747952051635366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9296.31640625,0.0,1518.166015625,1683.569091796875,0.0,2113.29296875,0.9008982181549072,1.0,0.0,3.0,1.0,0.0
17752740,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7962720394134521,0.322258859872818,0.2926997542381286,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8649796843528748,0.4182120561599731,0.3982941210269928,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8504782915115356,0.3968131244182586,0.2793868780136108,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.838847279548645,0.3798450529575348,0.362247496843338,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6862272024154663,0.2040035277605056,0.933902621269226,285.0221252441406,284.95001220703125,298.7191467285156,296.1107177734375,297.8519897460937,297.1794738769531,285.0199584960937,1.0,0.5322962999343872,0.6701958775520325,0.6701958775520325,1.0,1.0,-2.721123218536377,1.185397982597351,1.5357253551483154,0.5704869031906128,0.9832207560539246,0.9832207560539246,0.0,148.43714904785156,176.0,63235.34375,0.0,1833.6087646484373,1.0,279.4430847167969,283.4644470214844,299.09503173828125,303.766357421875,293.1499938964844,293.1499938964844,279.1499938964844,32722.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540141344070435,1.0,0.0,0.0,3.7608723640441895,3.760896921157837,9.437794119548926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10407.5283203125,0.0,1634.789306640625,1683.569091796875,0.0,2060.278564453125,0.9276999831199646,1.0,0.0,3.0,1.0,0.0
17752800,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7962720394134521,0.322258859872818,0.2926997542381286,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8649796843528748,0.4182120561599731,0.3982941210269928,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8504782915115356,0.3968131244182586,0.2793868780136108,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.838847279548645,0.3798450529575348,0.362247496843338,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6862272024154663,0.2040035277605056,0.933902621269226,285.0221252441406,284.95001220703125,298.7191467285156,296.1107177734375,297.8519897460937,297.1794738769531,285.0199584960937,1.0,0.5322962999343872,0.6701958775520325,0.6701958775520325,1.0,1.0,-2.721123218536377,1.185397982597351,1.5357253551483154,0.5704869031906128,0.9832207560539246,0.9832207560539246,0.0,148.43714904785156,176.0,63235.34375,0.0,1833.6087646484373,1.0,279.4430847167969,283.4644470214844,299.09503173828125,303.766357421875,293.1499938964844,293.1499938964844,279.1499938964844,32722.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540141344070435,1.0,0.0,0.0,3.7608723640441895,3.760896921157837,9.437794119548926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10407.5283203125,0.0,1634.789306640625,1683.569091796875,0.0,2060.278564453125,0.9276999831199646,1.0,0.0,3.0,1.0,0.0
17752860,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7820106148719788,0.3218012154102325,0.2929813265800476,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8506206274032593,0.4185799062252044,0.3993372917175293,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8365702033042908,0.3967517614364624,0.2798755764961242,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8256711959838867,0.3802421689033508,0.363296240568161,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.673613965511322,0.2036791443824768,0.9352309703826904,284.8992919921875,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.1739807128906,284.9023132324219,1.0,0.5399529337882996,0.6681684851646423,0.6681684851646423,1.0,1.0,-2.726169347763061,1.186582326889038,1.5395870208740234,0.5706786513328552,0.8801786303520203,0.8801786303520203,0.0,159.97006225585938,164.0,64062.24609375,0.0,1894.883544921875,1.0,279.1567687988281,283.3293762207031,299.15777587890625,303.9813842773437,293.1499938964844,293.1499938964844,279.45001220703125,38411.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603108286857605,1.0,0.0,0.0,3.667214393615722,3.66723895072937,8.973582907856326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9371.7138671875,0.0,1570.531494140625,1683.569091796875,0.0,2115.2998046875,0.9111903309822084,1.0,0.0,3.0,1.0,0.0
17752920,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7820106148719788,0.3218012154102325,0.2929813265800476,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8506206274032593,0.4185799062252044,0.3993372917175293,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8365702033042908,0.3967517614364624,0.2798755764961242,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8256711959838867,0.3802421689033508,0.363296240568161,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.673613965511322,0.2036791443824768,0.9352309703826904,284.8992919921875,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.1739807128906,284.9023132324219,1.0,0.5399529337882996,0.6681684851646423,0.6681684851646423,1.0,1.0,-2.726169347763061,1.186582326889038,1.5395870208740234,0.5706786513328552,0.8801786303520203,0.8801786303520203,0.0,159.97006225585938,164.0,64062.24609375,0.0,1894.883544921875,1.0,279.1567687988281,283.3293762207031,299.15777587890625,303.9813842773437,293.1499938964844,293.1499938964844,279.45001220703125,38411.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603108286857605,1.0,0.0,0.0,3.667214393615722,3.66723895072937,8.973582907856326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9371.7138671875,0.0,1570.531494140625,1683.569091796875,0.0,2115.2998046875,0.9111903309822084,1.0,0.0,3.0,1.0,0.0
17752980,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7805544137954712,0.3223350644111633,0.2932234704494476,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8495153784751892,0.4197577238082886,0.400237500667572,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8353185653686523,0.3976039290428161,0.2802957892417907,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8246821761131287,0.3813776671886444,0.3641809225082397,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6721038818359375,0.2037560641765594,0.9351534247398376,285.01934814453125,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.1754455566406,285.0171203613281,1.0,0.5408006310462952,0.6661410331726074,0.6661410331726074,1.0,1.0,-2.729013681411743,1.1867355108261108,1.542278289794922,0.5701653361320496,0.9904822707176208,0.9904822707176208,0.0,161.48049926757812,152.0,63645.12890625,0.0,1906.311279296875,1.0,279.4433898925781,283.45330810546875,299.1557922363281,303.8617858886719,293.1499938964844,293.1499938964844,279.1499938964844,32977.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540050745010376,1.0,0.0,0.0,3.796025276184082,3.796050310134888,9.615049521016772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10484.275390625,0.0,1678.25732421875,1683.569091796875,0.0,2060.19970703125,0.9358067512512208,1.0,0.0,3.0,1.0,0.0
17753040,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7805544137954712,0.3223350644111633,0.2932234704494476,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8495153784751892,0.4197577238082886,0.400237500667572,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8353185653686523,0.3976039290428161,0.2802957892417907,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8246821761131287,0.3813776671886444,0.3641809225082397,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6721038818359375,0.2037560641765594,0.9351534247398376,285.01934814453125,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.1754455566406,285.0171203613281,1.0,0.5408006310462952,0.6661410331726074,0.6661410331726074,1.0,1.0,-2.729013681411743,1.1867355108261108,1.542278289794922,0.5701653361320496,0.9904822707176208,0.9904822707176208,0.0,161.48049926757812,152.0,63645.12890625,0.0,1906.311279296875,1.0,279.4433898925781,283.45330810546875,299.1557922363281,303.8617858886719,293.1499938964844,293.1499938964844,279.1499938964844,32977.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540050745010376,1.0,0.0,0.0,3.796025276184082,3.796050310134888,9.615049521016772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10484.275390625,0.0,1678.25732421875,1683.569091796875,0.0,2060.19970703125,0.9358067512512208,1.0,0.0,3.0,1.0,0.0
17753100,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7826637625694275,0.3222761750221252,0.2933376431465149,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8518819212913513,0.4200800061225891,0.4006804525852203,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.83747798204422,0.3977259993553161,0.2805012464523315,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8269123435020447,0.3817042410373688,0.3646087348461151,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6738499999046326,0.203692227602005,0.9350106120109558,284.873291015625,284.95001220703125,298.8633117675781,296.188232421875,297.9104309082031,297.1742858886719,284.8672790527344,1.0,0.5398015379905701,0.6651273369789124,0.6651273369789124,1.0,1.0,-2.7302780151367188,1.186715841293335,1.5435621738433838,0.5699333548545837,0.8936070799827576,0.8936070799827576,0.0,159.84494018554688,152.0,64618.8359375,0.0,1900.6553955078125,1.0,279.1943359375,283.2882080078125,299.21295166015625,304.1227722167969,293.1499938964844,293.1499938964844,279.1499938964844,36718.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587471604347229,1.0,0.0,0.0,3.780291795730591,3.780317306518554,9.535510230307408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10147.33984375,0.0,1688.5782470703125,1683.569091796875,0.0,2101.5927734375,0.9329313039779664,1.0,0.0,3.0,1.0,0.0
17753160,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7852274775505066,0.3220295310020447,0.293051928281784,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8548484444618225,0.420217216014862,0.4007492363452911,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8401660323143005,0.3976545035839081,0.2804055511951446,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8296846747398376,0.3818660676479339,0.3646962642669678,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6760892868041992,0.2035295218229293,0.9339386820793152,284.89276123046875,284.95001220703125,298.89215087890625,296.20367431640625,297.9209899902344,297.17138671875,284.8962707519531,1.0,0.5380027890205383,0.6641712188720703,0.6641712188720703,1.0,1.0,-2.728722095489502,1.1854047775268557,1.543317437171936,0.569013237953186,0.8818069100379944,0.8818069100379944,0.0,157.4727783203125,140.0,64348.4375,0.0,1887.2152099609373,1.0,279.1565246582031,283.3173522949219,299.21759033203125,304.0666809082031,293.1499938964844,293.1499938964844,279.45001220703125,38770.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598200440406799,1.0,0.0,0.0,3.6933324337005615,3.693357229232788,9.101858609028568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9413.4921875,0.0,1602.8870849609375,1683.569091796875,0.0,2110.99462890625,0.91716068983078,1.0,0.0,3.0,1.0,0.0
17753220,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7952119708061218,0.3227614462375641,0.2931210696697235,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8656957745552063,0.4215411841869354,0.4014148116111755,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8502714037895203,0.3986694514751434,0.2806650698184967,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8396924138069153,0.3831476271152496,0.365347146987915,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6846458315849304,0.2037670910358429,0.93282288312912,285.01824951171875,284.95001220703125,298.9498291015625,296.2344665527344,297.9472961425781,297.1746826171875,285.0161437988281,1.0,0.533071756362915,0.6622591018676758,0.6622591018676758,1.0,1.0,-2.729351043701172,1.1845529079437256,1.5447981357574463,0.5679514408111572,0.9937021732330322,0.9937021732330322,0.0,149.8075714111328,128.0,63862.78515625,0.0,1852.527099609375,1.0,279.44354248046875,283.4471740722656,299.2157592773437,303.939453125,293.1499938964844,293.1499938964844,279.1499938964844,33162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531365156173706,1.0,0.0,0.0,3.814775228500366,3.814800262451172,9.710266795082134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10531.7099609375,0.0,1702.143310546875,1683.569091796875,0.0,2052.647216796875,0.94017493724823,1.0,0.0,3.0,1.0,0.0
17753280,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7952119708061218,0.3227614462375641,0.2931210696697235,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8656957745552063,0.4215411841869354,0.4014148116111755,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8502714037895203,0.3986694514751434,0.2806650698184967,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8396924138069153,0.3831476271152496,0.365347146987915,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6846458315849304,0.2037670910358429,0.93282288312912,285.01824951171875,284.95001220703125,298.9498291015625,296.2344665527344,297.9472961425781,297.1746826171875,285.0161437988281,1.0,0.533071756362915,0.6622591018676758,0.6622591018676758,1.0,1.0,-2.729351043701172,1.1845529079437256,1.5447981357574463,0.5679514408111572,0.9937021732330322,0.9937021732330322,0.0,149.8075714111328,128.0,63862.78515625,0.0,1852.527099609375,1.0,279.44354248046875,283.4471740722656,299.2157592773437,303.939453125,293.1499938964844,293.1499938964844,279.1499938964844,33162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531365156173706,1.0,0.0,0.0,3.814775228500366,3.814800262451172,9.710266795082134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10531.7099609375,0.0,1702.143310546875,1683.569091796875,0.0,2052.647216796875,0.94017493724823,1.0,0.0,3.0,1.0,0.0
17753340,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8080418109893799,0.3226206302642822,0.2929119765758514,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8800022602081299,0.4221356213092804,0.4018535912036896,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8636638522148132,0.3988605141639709,0.2807268500328064,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8528671860694885,0.383766770362854,0.3657868504524231,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6959475874900818,0.2036962062120437,0.9313535690307616,284.8928527832031,284.95001220703125,299.0074462890625,296.2651672363281,297.9700927734375,297.172119140625,284.8960266113281,1.0,0.5269181728363037,0.6603469252586365,0.6603469252586365,1.0,1.0,-2.728471279144287,1.1829466819763184,1.5455245971679688,0.5666516423225403,0.8852856159210205,0.8852856159210205,0.0,140.60374450683594,116.0,64565.0859375,0.0,1808.3701171875,1.0,279.1564636230469,283.3119812011719,299.2778015136719,304.1428527832031,293.1499938964844,293.1499938964844,279.45001220703125,38752.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587218284606934,1.0,0.0,0.0,3.7107536792755127,3.7107787132263184,9.187927503262472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9450.6396484375,0.0,1622.7520751953125,1683.569091796875,0.0,2101.370849609375,0.921105146408081,1.0,0.0,3.0,1.0,0.0
17753400,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8080418109893799,0.3226206302642822,0.2929119765758514,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8800022602081299,0.4221356213092804,0.4018535912036896,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8636638522148132,0.3988605141639709,0.2807268500328064,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8528671860694885,0.383766770362854,0.3657868504524231,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6959475874900818,0.2036962062120437,0.9313535690307616,284.8928527832031,284.95001220703125,299.0074462890625,296.2651672363281,297.9700927734375,297.172119140625,284.8960266113281,1.0,0.5269181728363037,0.6603469252586365,0.6603469252586365,1.0,1.0,-2.728471279144287,1.1829466819763184,1.5455245971679688,0.5666516423225403,0.8852856159210205,0.8852856159210205,0.0,140.60374450683594,116.0,64565.0859375,0.0,1808.3701171875,1.0,279.1564636230469,283.3119812011719,299.2778015136719,304.1428527832031,293.1499938964844,293.1499938964844,279.45001220703125,38752.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587218284606934,1.0,0.0,0.0,3.7107536792755127,3.7107787132263184,9.187927503262472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9450.6396484375,0.0,1622.7520751953125,1683.569091796875,0.0,2101.370849609375,0.921105146408081,1.0,0.0,3.0,1.0,0.0
17753460,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8241717219352722,0.3234813213348388,0.2929922938346863,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8992855548858643,0.4235796928405761,0.4025177359580993,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8820540904998779,0.3999898135662079,0.2809832394123077,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8709210157394409,0.385158509016037,0.3664284348487854,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7109208106994629,0.2040640860795974,0.9302937984466552,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9969177246094,297.1765441894531,285.0181579589844,1.0,0.5200289487838745,0.6585666537284851,0.6585666537284851,1.0,1.0,-2.729164123535156,1.1821668148040771,1.546997308731079,0.5656500458717346,0.998856246471405,0.998856246471405,0.0,129.95713806152344,104.0,64061.20703125,0.0,1759.8905029296875,1.0,279.44366455078125,283.4442138671875,299.2767028808594,304.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,33200.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520020008087158,1.0,0.0,0.0,3.8295507431030273,3.829576015472412,9.785633210412923e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10576.63671875,0.0,1720.27294921875,1683.569091796875,0.0,2042.79638671875,0.9435495734214784,1.0,0.0,3.0,1.0,0.0
17753520,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8241717219352722,0.3234813213348388,0.2929922938346863,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8992855548858643,0.4235796928405761,0.4025177359580993,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8820540904998779,0.3999898135662079,0.2809832394123077,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8709210157394409,0.385158509016037,0.3664284348487854,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7109208106994629,0.2040640860795974,0.9302937984466552,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9969177246094,297.1765441894531,285.0181579589844,1.0,0.5200289487838745,0.6585666537284851,0.6585666537284851,1.0,1.0,-2.729164123535156,1.1821668148040771,1.546997308731079,0.5656500458717346,0.998856246471405,0.998856246471405,0.0,129.95713806152344,104.0,64061.20703125,0.0,1759.8905029296875,1.0,279.44366455078125,283.4442138671875,299.2767028808594,304.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,33200.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520020008087158,1.0,0.0,0.0,3.8295507431030273,3.829576015472412,9.785633210412923e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10576.63671875,0.0,1720.27294921875,1683.569091796875,0.0,2042.79638671875,0.9435495734214784,1.0,0.0,3.0,1.0,0.0
17753580,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.842709481716156,0.3234303891658783,0.2928114831447601,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9238005876541138,0.4242666959762573,0.4029858410358429,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9041458368301392,0.4002608060836792,0.2810592651367187,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8928593993186951,0.3858558535575866,0.3668847680091858,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7270961999893188,0.2040942311286926,0.928997814655304,284.89215087890625,284.95001220703125,299.1224975585937,296.3261108398437,298.0199890136719,297.17462158203125,284.89532470703125,1.0,0.5127170085906982,0.6567864418029785,0.6567864418029785,1.0,1.0,-2.7285988330841064,1.180754780769348,1.5478440523147583,0.5644807815551758,0.8892676830291748,0.8892676830291748,0.0,119.06051635742188,92.0,64791.01171875,0.0,1708.356689453125,1.0,279.1563415527344,283.3060913085937,299.3388061523437,304.2211303710937,293.1499938964844,293.1499938964844,279.45001220703125,38710.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575954794883728,1.0,0.0,0.0,3.728873014450073,3.728898286819458,9.27787425553106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9488.33203125,0.0,1643.4188232421875,1683.569091796875,0.0,2091.515869140625,0.9250844717025756,1.0,0.0,3.0,1.0,0.0
17753640,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.842709481716156,0.3234303891658783,0.2928114831447601,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9238005876541138,0.4242666959762573,0.4029858410358429,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9041458368301392,0.4002608060836792,0.2810592651367187,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8928593993186951,0.3858558535575866,0.3668847680091858,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7270961999893188,0.2040942311286926,0.928997814655304,284.89215087890625,284.95001220703125,299.1224975585937,296.3261108398437,298.0199890136719,297.17462158203125,284.89532470703125,1.0,0.5127170085906982,0.6567864418029785,0.6567864418029785,1.0,1.0,-2.7285988330841064,1.180754780769348,1.5478440523147583,0.5644807815551758,0.8892676830291748,0.8892676830291748,0.0,119.06051635742188,92.0,64791.01171875,0.0,1708.356689453125,1.0,279.1563415527344,283.3060913085937,299.3388061523437,304.2211303710937,293.1499938964844,293.1499938964844,279.45001220703125,38710.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575954794883728,1.0,0.0,0.0,3.728873014450073,3.728898286819458,9.27787425553106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9488.33203125,0.0,1643.4188232421875,1683.569091796875,0.0,2091.515869140625,0.9250844717025756,1.0,0.0,3.0,1.0,0.0
17753700,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8538026809692383,0.3237893283367157,0.2926777303218841,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9388607740402222,0.4249264001846313,0.4031635820865631,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9180518984794616,0.4007502794265747,0.2810559570789337,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9058011770248412,0.386491060256958,0.3670606315135956,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7361951470375061,0.204255148768425,0.9281513690948486,285.0277099609375,284.95001220703125,299.15118408203125,296.3412170410156,298.0328674316406,297.17608642578125,285.0322265625,1.0,0.5088890790939331,0.6558963060379028,0.6558963060379028,1.0,1.0,-2.727836847305298,1.1798349618911743,1.5480018854141235,0.5636858344078064,0.9822180271148682,0.9822180271148682,0.0,113.45590209960938,92.0,64058.046875,0.0,1681.173828125,1.0,279.40399169921875,283.453857421875,299.3131103515625,304.0084228515625,293.1499938964844,293.1499938964844,279.45001220703125,34248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525579929351807,1.0,0.0,0.0,3.773630619049072,3.773655652999878,9.501935664957272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9846.42578125,0.0,1661.5631103515625,1683.569091796875,0.0,2047.6219482421875,0.9335790276527404,1.0,0.0,3.0,1.0,0.0
17753760,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8679742813110352,0.3243596851825714,0.2929169833660126,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9565919041633606,0.4257921278476715,0.4036865234375,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9360708594322203,0.4014527201652527,0.2813304960727691,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9231722950935364,0.3873099088668823,0.3675465285778045,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7476022839546204,0.2045385688543319,0.9281164407730104,285.0224304199219,284.95001220703125,299.1798400878906,296.3562927246094,298.0468444824219,297.179443359375,285.02069091796875,1.0,0.5051178336143494,0.6550090909004211,0.6550090909004211,1.0,1.0,-2.7296221256256104,1.1800988912582395,1.5495232343673706,0.5635344386100769,1.0,1.0,0.0,107.45359802246094,80.0,64272.8671875,0.0,1655.8621826171875,1.0,279.4435729980469,283.44158935546875,299.3375244140625,304.0928955078125,293.1499938964844,293.1499938964844,279.1499938964844,33284.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509447336196899,1.0,0.0,0.0,3.844221591949463,3.8442471027374254,9.860754062174235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10622.2314453125,0.0,1738.7763671875,1683.569091796875,0.0,2033.6298828125,0.9469902515411376,1.0,0.0,3.0,1.0,0.0
17753820,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9004226326942444,0.3243668675422668,0.2927701771259308,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.989943504333496,0.4265540540218353,0.4042049944400787,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9730169773101808,0.4017767012119293,0.2814292311668396,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9618902802467346,0.388058066368103,0.3680319488048553,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.774402916431427,0.2046313136816024,0.9270113110542296,284.8922119140625,284.95001220703125,299.237060546875,296.3862609863281,298.0697937011719,297.1777648925781,284.8949279785156,1.0,0.4973587095737457,0.6532347202301025,0.6532347202301025,1.0,1.0,-2.729449987411499,1.1788402795791626,1.5506097078323364,0.562433123588562,0.8939752578735352,0.8939752578735352,0.0,96.00768280029295,98.0,65037.7734375,0.0,1602.3507080078125,1.0,279.1568603515625,283.300048828125,299.39874267578125,304.2998352050781,293.1499938964844,293.1499938964844,279.45001220703125,38603.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565150260925293,1.0,0.0,0.0,3.7493278980255127,3.749353408813477,9.37994116156915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9530.337890625,0.0,1666.520263671875,1683.569091796875,0.0,2082.07568359375,0.9294548630714417,1.0,0.0,3.0,1.0,0.0
17753880,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9004226326942444,0.3243668675422668,0.2927701771259308,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.989943504333496,0.4265540540218353,0.4042049944400787,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9730169773101808,0.4017767012119293,0.2814292311668396,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9618902802467346,0.388058066368103,0.3680319488048553,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.774402916431427,0.2046313136816024,0.9270113110542296,284.8922119140625,284.95001220703125,299.237060546875,296.3862609863281,298.0697937011719,297.1777648925781,284.8949279785156,1.0,0.4973587095737457,0.6532347202301025,0.6532347202301025,1.0,1.0,-2.729449987411499,1.1788402795791626,1.5506097078323364,0.562433123588562,0.8939752578735352,0.8939752578735352,0.0,96.00768280029295,98.0,65037.7734375,0.0,1602.3507080078125,1.0,279.1568603515625,283.300048828125,299.39874267578125,304.2998352050781,293.1499938964844,293.1499938964844,279.45001220703125,38603.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565150260925293,1.0,0.0,0.0,3.7493278980255127,3.749353408813477,9.37994116156915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9530.337890625,0.0,1666.520263671875,1683.569091796875,0.0,2082.07568359375,0.9294548630714417,1.0,0.0,3.0,1.0,0.0
17753940,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9022676348686218,0.3252947628498077,0.2933184206485748,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.991796612739563,0.4281573891639709,0.4054211378097534,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9749367833137512,0.4029663205146789,0.2820430994033813,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.964244782924652,0.3895143866539001,0.3691591620445251,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7758730053901672,0.2050999253988266,0.9284135699272156,285.0301208496094,284.95001220703125,299.2940979003906,296.416015625,298.09649658203125,297.1824645996094,285.0292663574219,1.0,0.4988155961036682,0.6514602899551392,0.6514602899551392,1.0,1.0,-2.735334634780884,1.180433750152588,1.5549007654190063,0.5625633001327515,1.0,1.0,0.0,95.82571411132812,116.0,64551.2421875,0.0,1609.98486328125,1.0,279.44354248046875,283.44354248046875,299.3980407714844,304.17352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33535.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500109076499939,1.0,0.0,0.0,3.857799053192138,3.857824563980103,9.930530495694256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10675.4228515625,0.0,1757.3837890625,1683.569091796875,0.0,2025.545654296875,0.9501054286956788,1.0,0.0,3.0,1.0,0.0
17754000,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9022676348686218,0.3252947628498077,0.2933184206485748,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.991796612739563,0.4281573891639709,0.4054211378097534,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9749367833137512,0.4029663205146789,0.2820430994033813,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.964244782924652,0.3895143866539001,0.3691591620445251,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7758730053901672,0.2050999253988266,0.9284135699272156,285.0301208496094,284.95001220703125,299.2940979003906,296.416015625,298.09649658203125,297.1824645996094,285.0292663574219,1.0,0.4988155961036682,0.6514602899551392,0.6514602899551392,1.0,1.0,-2.735334634780884,1.180433750152588,1.5549007654190063,0.5625633001327515,1.0,1.0,0.0,95.82571411132812,116.0,64551.2421875,0.0,1609.98486328125,1.0,279.44354248046875,283.44354248046875,299.3980407714844,304.17352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33535.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500109076499939,1.0,0.0,0.0,3.857799053192138,3.857824563980103,9.930530495694256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10675.4228515625,0.0,1757.3837890625,1683.569091796875,0.0,2025.545654296875,0.9501054286956788,1.0,0.0,3.0,1.0,0.0
17754060,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8801895976066589,0.3251433968544006,0.2937846779823303,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.97163063287735,0.4289697110652923,0.406752347946167,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9513858556747437,0.4031349122524261,0.2826195359230041,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9397566318511964,0.3901233077049255,0.3703025579452514,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.757591187953949,0.2051118910312652,0.930641770362854,284.897705078125,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.1797180175781,284.900390625,1.0,0.5051683187484741,0.6496129631996155,0.6496129631996155,1.0,1.0,-2.7422454357147217,1.182397484779358,1.5598479509353638,0.5630809664726257,0.9059579968452454,0.9059579968452454,0.0,103.55779266357422,134.0,65536.2734375,0.0,1656.123046875,1.0,279.1566467285156,283.2955322265625,299.4598388671875,304.3944091796875,293.1499938964844,293.1499938964844,278.8500061035156,38178.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558876872062683,1.0,0.0,0.0,3.7821648120880127,3.782190561294556,9.544961585561396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10890.8603515625,0.0,1702.1263427734375,1683.569091796875,0.0,2076.60107421875,0.9365015625953674,1.0,0.0,3.0,1.0,0.0
17754120,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8801895976066589,0.3251433968544006,0.2937846779823303,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.97163063287735,0.4289697110652923,0.406752347946167,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9513858556747437,0.4031349122524261,0.2826195359230041,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9397566318511964,0.3901233077049255,0.3703025579452514,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.757591187953949,0.2051118910312652,0.930641770362854,284.897705078125,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.1797180175781,284.900390625,1.0,0.5051683187484741,0.6496129631996155,0.6496129631996155,1.0,1.0,-2.7422454357147217,1.182397484779358,1.5598479509353638,0.5630809664726257,0.9059579968452454,0.9059579968452454,0.0,103.55779266357422,134.0,65536.2734375,0.0,1656.123046875,1.0,279.1566467285156,283.2955322265625,299.4598388671875,304.3944091796875,293.1499938964844,293.1499938964844,278.8500061035156,38178.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558876872062683,1.0,0.0,0.0,3.7821648120880127,3.782190561294556,9.544961585561396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10890.8603515625,0.0,1702.1263427734375,1683.569091796875,0.0,2076.60107421875,0.9365015625953674,1.0,0.0,3.0,1.0,0.0
17754180,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8510553240776062,0.3247698843479156,0.2938491106033325,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.937917709350586,0.4295808970928192,0.4077565968036651,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9154255986213684,0.4030495584011078,0.2828780710697174,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9048242568969728,0.390473335981369,0.37108314037323,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7339524626731873,0.204885721206665,0.93194180727005,284.8970031738281,284.95001220703125,299.4075927734375,296.47467041015625,298.1396179199219,297.1748962402344,284.89910888671875,1.0,0.5140990018844604,0.6477656960487366,0.6477656960487366,1.0,1.0,-2.7463393211364746,1.183032512664795,1.56330668926239,0.5628367066383362,0.8442309498786926,0.8442309498786926,0.0,115.9570541381836,152.0,65757.765625,0.0,1720.1776123046875,1.0,278.85772705078125,283.276123046875,299.4762878417969,304.4410400390625,293.1499938964844,293.1499938964844,279.1499938964844,40435.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758056104183197,1.0,0.0,0.0,3.5564680099487305,3.5564918518066406,8.439779435320816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9710.6396484375,0.0,1463.9166259765625,1683.569091796875,0.0,2095.54443359375,0.8889829516410828,1.0,0.0,3.0,1.0,0.0
