time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754240,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8510553240776062,0.3247698843479156,0.2938491106033325,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.937917709350586,0.4295808970928192,0.4077565968036651,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9154255986213684,0.4030495584011078,0.2828780710697174,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9048242568969728,0.390473335981369,0.37108314037323,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7339524626731873,0.204885721206665,0.93194180727005,284.8970031738281,284.95001220703125,299.4075927734375,296.47467041015625,298.1396179199219,297.1748962402344,284.89910888671875,1.0,0.5140990018844604,0.6477656960487366,0.6477656960487366,1.0,1.0,-2.7463393211364746,1.183032512664795,1.56330668926239,0.5628367066383362,0.8442309498786926,0.8442309498786926,0.0,115.9570541381836,152.0,65757.765625,0.0,1720.1776123046875,1.0,278.85772705078125,283.276123046875,299.4762878417969,304.4410400390625,293.1499938964844,293.1499938964844,279.1499938964844,40435.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758056104183197,1.0,0.0,0.0,3.5564680099487305,3.5564918518066406,8.439779435320816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9710.6396484375,0.0,1463.9166259765625,1683.569091796875,0.0,2095.54443359375,0.8889829516410828,1.0,0.0,3.0,1.0,0.0
17754300,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.838342010974884,0.325107216835022,0.2941938936710357,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9211256504058838,0.4303615987300873,0.408552885055542,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8999592661857605,0.4035128057003021,0.2832368910312652,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8903848528862,0.3910619020462036,0.3717221915721893,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7233433127403259,0.2049797922372818,0.9331727623939514,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,298.1521911621094,297.1762390136719,285.026611328125,1.0,0.5192599296569824,0.6468420624732971,0.6468420624732971,1.0,1.0,-2.750383853912353,1.1842790842056274,1.566104769706726,0.5631531476974487,0.9312074780464172,0.9312074780464172,0.0,122.89120483398438,152.0,65191.015625,0.0,1758.7200927734375,1.0,279.0994567871094,283.4117736816406,299.45343017578125,304.2323913574219,293.1499938964844,293.1499938964844,279.1499938964844,34511.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523894906044006,1.0,0.0,0.0,3.608744144439697,3.608767509460449,8.689714263709902e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10066.837890625,0.0,1476.7435302734375,1683.569091796875,0.0,2046.158935546875,0.8971410393714905,1.0,0.0,3.0,1.0,0.0
17754360,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8271492719650269,0.3255299925804138,0.2948436737060547,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9064695239067078,0.4312563836574554,0.4096592664718628,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8867059350013733,0.4040782153606415,0.2838331758975982,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8774491548538208,0.3917487859725952,0.3726374208927154,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7134292721748352,0.2051367759704589,0.9351441860198976,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.1653747558594,297.1786804199219,285.0097045898437,1.0,0.5248336791992188,0.6458712816238403,0.6458712816238403,1.0,1.0,-2.756678342819214,1.1865277290344238,1.57015061378479,0.5640196204185486,0.9461880922317504,0.9461880922317504,0.0,130.09361267089844,170.0,65489.796875,0.0,1802.051025390625,1.0,279.1423034667969,283.3938903808594,299.481201171875,304.32440185546875,293.1499938964844,293.1499938964844,278.8500061035156,33346.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506377100944519,1.0,0.0,0.0,3.68295168876648,3.6829755306243896,9.050766038853908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10852.3017578125,0.0,1550.1085205078125,1683.569091796875,0.0,2030.970703125,0.9106633067131042,1.0,0.0,3.0,1.0,0.0
17754420,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8039557337760925,0.3252479135990143,0.2954501807689667,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8799126148223877,0.4320938885211944,0.4113114476203918,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8607873916625977,0.4041438400745392,0.2845372557640075,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8524505496025085,0.392230749130249,0.3739437460899353,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6918614506721497,0.2049456089735031,0.9379122257232666,284.9175109863281,284.95001220703125,299.5201416015625,296.5321044921875,298.1867370605469,297.1752624511719,284.919677734375,1.0,0.5364575982093811,0.6439297795295715,0.6439297795295715,1.0,1.0,-2.76514220237732,1.18905508518219,1.5760871171951294,0.5648508071899414,0.8654991984367371,0.8654991984367371,0.0,146.3745574951172,188.0,66269.40625,0.0,1891.7142333984373,1.0,278.8574523925781,283.2845153808594,299.54345703125,304.5346374511719,293.1499938964844,293.1499938964844,279.1499938964844,38257.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559208273887634,1.0,0.0,0.0,3.5770907402038574,3.5771143436431885,8.537941766917356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9788.578125,0.0,1470.1114501953125,1683.569091796875,0.0,2076.89013671875,0.8913350701332092,1.0,0.0,3.0,1.0,0.0
17754480,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8039557337760925,0.3252479135990143,0.2954501807689667,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8799126148223877,0.4320938885211944,0.4113114476203918,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8607873916625977,0.4041438400745392,0.2845372557640075,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8524505496025085,0.392230749130249,0.3739437460899353,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6918614506721497,0.2049456089735031,0.9379122257232666,284.9175109863281,284.95001220703125,299.5201416015625,296.5321044921875,298.1867370605469,297.1752624511719,284.919677734375,1.0,0.5364575982093811,0.6439297795295715,0.6439297795295715,1.0,1.0,-2.76514220237732,1.18905508518219,1.5760871171951294,0.5648508071899414,0.8654991984367371,0.8654991984367371,0.0,146.3745574951172,188.0,66269.40625,0.0,1891.7142333984373,1.0,278.8574523925781,283.2845153808594,299.54345703125,304.5346374511719,293.1499938964844,293.1499938964844,279.1499938964844,38257.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559208273887634,1.0,0.0,0.0,3.5770907402038574,3.5771143436431885,8.537941766917356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9788.578125,0.0,1470.1114501953125,1683.569091796875,0.0,2076.89013671875,0.8913350701332092,1.0,0.0,3.0,1.0,0.0
17754540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7831200957298279,0.325726568698883,0.2962952554225921,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8581253886222839,0.4336065649986267,0.4131874740123749,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8398603200912476,0.4049373865127563,0.2854151427745819,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.832304060459137,0.3933029174804687,0.3754272758960724,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6733753085136414,0.2050297856330871,0.9409465193748474,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2110900878906,297.1772766113281,285.017578125,1.0,0.5484789609909058,0.641988217830658,0.641988217830658,1.0,1.0,-2.7748911380767822,1.1921731233596802,1.5827178955078125,0.5658403038978577,0.9691089391708374,0.9691089391708374,0.0,163.3388214111328,176.0,66081.390625,0.0,1987.2061767578125,1.0,279.1427917480469,283.38946533203125,299.5458679199219,304.4345092773437,293.1499938964844,293.1499938964844,278.8500061035156,32706.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503104209899902,1.0,0.0,0.0,3.721625804901123,3.721649885177612,9.241844622920324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10964.6708984375,0.0,1589.1993408203125,1683.569091796875,0.0,2028.1375732421875,0.9187957644462584,1.0,0.0,3.0,1.0,0.0
17754600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7831200957298279,0.325726568698883,0.2962952554225921,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8581253886222839,0.4336065649986267,0.4131874740123749,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8398603200912476,0.4049373865127563,0.2854151427745819,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.832304060459137,0.3933029174804687,0.3754272758960724,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6733753085136414,0.2050297856330871,0.9409465193748474,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2110900878906,297.1772766113281,285.017578125,1.0,0.5484789609909058,0.641988217830658,0.641988217830658,1.0,1.0,-2.7748911380767822,1.1921731233596802,1.5827178955078125,0.5658403038978577,0.9691089391708374,0.9691089391708374,0.0,163.3388214111328,176.0,66081.390625,0.0,1987.2061767578125,1.0,279.1427917480469,283.38946533203125,299.5458679199219,304.4345092773437,293.1499938964844,293.1499938964844,278.8500061035156,32706.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503104209899902,1.0,0.0,0.0,3.721625804901123,3.721649885177612,9.241844622920324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10964.6708984375,0.0,1589.1993408203125,1683.569091796875,0.0,2028.1375732421875,0.9187957644462584,1.0,0.0,3.0,1.0,0.0
17754660,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7768591642379761,0.3252311944961548,0.2963027358055115,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8522788286209106,0.4342764616012573,0.4142665863037109,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8339097499847412,0.4047991931438446,0.285667210817337,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8267129063606262,0.3935943245887756,0.3761374950408935,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6678482890129089,0.2046882957220077,0.9410371780395508,284.9053955078125,284.95001220703125,299.63153076171875,296.5881042480469,298.2309265136719,297.1723327636719,284.9078369140625,1.0,0.5515317916870117,0.6399194598197937,0.6399194598197937,1.0,1.0,-2.7774760723114014,1.1918091773986816,1.5856667757034302,0.5651658177375793,0.8724755644798279,0.8724755644798279,0.0,168.9042205810547,164.0,66810.421875,0.0,2017.685546875,1.0,278.85711669921875,283.2627258300781,299.60223388671875,304.6403503417969,293.1499938964844,293.1499938964844,279.1499938964844,38338.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561167478561401,1.0,0.0,0.0,3.6230735778808594,3.6230976581573486,8.758860303714755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9863.259765625,0.0,1520.788330078125,1683.569091796875,0.0,2078.599365234375,0.9014178514480592,1.0,0.0,3.0,1.0,0.0
17754720,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7768591642379761,0.3252311944961548,0.2963027358055115,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8522788286209106,0.4342764616012573,0.4142665863037109,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8339097499847412,0.4047991931438446,0.285667210817337,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8267129063606262,0.3935943245887756,0.3761374950408935,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6678482890129089,0.2046882957220077,0.9410371780395508,284.9053955078125,284.95001220703125,299.63153076171875,296.5881042480469,298.2309265136719,297.1723327636719,284.9078369140625,1.0,0.5515317916870117,0.6399194598197937,0.6399194598197937,1.0,1.0,-2.7774760723114014,1.1918091773986816,1.5856667757034302,0.5651658177375793,0.8724755644798279,0.8724755644798279,0.0,168.9042205810547,164.0,66810.421875,0.0,2017.685546875,1.0,278.85711669921875,283.2627258300781,299.60223388671875,304.6403503417969,293.1499938964844,293.1499938964844,279.1499938964844,38338.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561167478561401,1.0,0.0,0.0,3.6230735778808594,3.6230976581573486,8.758860303714755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9863.259765625,0.0,1520.788330078125,1683.569091796875,0.0,2078.599365234375,0.9014178514480592,1.0,0.0,3.0,1.0,0.0
17754780,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7797001004219055,0.3257425725460052,0.2963968515396118,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8558960556983948,0.4358014166355133,0.415349930524826,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368836641311646,0.4055961370468139,0.2859469354152679,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298467397689819,0.3946535289287567,0.376803308725357,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.670106053352356,0.2047793120145797,0.9403139352798462,285.0117492675781,284.95001220703125,299.68670654296875,296.61553955078125,298.2547912597656,297.1748046875,285.0094299316406,1.0,0.550039529800415,0.6378507018089294,0.6378507018089294,1.0,1.0,-2.7791528701782227,1.1910313367843628,1.58812153339386,0.5640304088592529,0.9727192521095276,0.9727192521095276,0.0,166.52330017089844,152.0,66404.875,0.0,2009.1102294921875,1.0,279.14306640625,283.3746337890625,299.6000061035156,304.51904296875,293.1499938964844,293.1499938964844,278.8500061035156,33037.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502351999282837,1.0,0.0,0.0,3.753106832504273,3.75313138961792,9.398859219800216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11031.5927734375,0.0,1628.1424560546875,1683.569091796875,0.0,2027.4862060546875,0.9261101484298706,1.0,0.0,3.0,1.0,0.0
17754840,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7797001004219055,0.3257425725460052,0.2963968515396118,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8558960556983948,0.4358014166355133,0.415349930524826,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368836641311646,0.4055961370468139,0.2859469354152679,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298467397689819,0.3946535289287567,0.376803308725357,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.670106053352356,0.2047793120145797,0.9403139352798462,285.0117492675781,284.95001220703125,299.68670654296875,296.61553955078125,298.2547912597656,297.1748046875,285.0094299316406,1.0,0.550039529800415,0.6378507018089294,0.6378507018089294,1.0,1.0,-2.7791528701782227,1.1910313367843628,1.58812153339386,0.5640304088592529,0.9727192521095276,0.9727192521095276,0.0,166.52330017089844,152.0,66404.875,0.0,2009.1102294921875,1.0,279.14306640625,283.3746337890625,299.6000061035156,304.51904296875,293.1499938964844,293.1499938964844,278.8500061035156,33037.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502351999282837,1.0,0.0,0.0,3.753106832504273,3.75313138961792,9.398859219800216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11031.5927734375,0.0,1628.1424560546875,1683.569091796875,0.0,2027.4862060546875,0.9261101484298706,1.0,0.0,3.0,1.0,0.0
17754900,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7831072211265564,0.3256546556949615,0.2964390814304352,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8598165512084961,0.4362815022468567,0.4158913791179657,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8403400778770447,0.4056713879108429,0.2860854268074035,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8333432078361511,0.3949245512485504,0.3771354258060455,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6729974746704102,0.2047186642885208,0.9399505853652954,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,298.2653503417969,297.1739501953125,284.8656921386719,1.0,0.5482655167579651,0.6368163228034973,0.6368163228034973,1.0,1.0,-2.7799885272979736,1.1906163692474363,1.589372158050537,0.5635307431221008,0.8767605423927307,0.8767605423927307,0.0,163.66250610351562,152.0,67297.8046875,0.0,1996.8914794921875,1.0,278.8953552246094,283.2166442871094,299.6522827148437,304.7746276855469,293.1499938964844,293.1499938964844,278.8500061035156,37164.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546833753585815,1.0,0.0,0.0,3.727667808532715,3.727692842483521,9.271878411709622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10669.0419921875,0.0,1630.205810546875,1683.569091796875,0.0,2066.10400390625,0.9212821125984192,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7867308855056763,0.3254106342792511,0.2961032688617706,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8641270399093628,0.4366433620452881,0.416097342967987,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8440997004508972,0.4055826663970947,0.2859373986721039,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8371602892875671,0.3950459063053131,0.377136766910553,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6761777400970459,0.2045793980360031,0.938754379749298,284.90020751953125,284.95001220703125,299.7415466308594,296.6425170898437,298.27508544921875,297.171630859375,284.90283203125,1.0,0.5458886027336121,0.6358786821365356,0.6358786821365356,1.0,1.0,-2.7782206535339355,1.1890629529953003,1.5891578197479248,0.5624390840530396,0.8731275796890259,0.8731275796890259,0.0,160.3392333984375,140.0,67017.7890625,0.0,1978.3236083984373,1.0,278.8572082519531,283.2527770996094,299.6540832519531,304.7106628417969,293.1499938964844,293.1499938964844,279.1499938964844,38644.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554660439491272,1.0,0.0,0.0,3.642383575439453,3.6424081325531006,8.852474593368242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9898.5537109375,0.0,1544.4560546875,1683.569091796875,0.0,2072.923828125,0.9059054851531982,1.0,0.0,3.0,1.0,0.0
17755020,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7924219965934753,0.3257024586200714,0.2959343791007995,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.870690643787384,0.4375735223293304,0.4165377914905548,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8499269485473633,0.4060184061527252,0.2859151661396026,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8429770469665527,0.3956251442432403,0.3772838711738586,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6811113357543945,0.2046756595373153,0.9377294778823853,285.0288391113281,284.95001220703125,299.7720642089844,296.6574401855469,298.2884521484375,297.17333984375,285.02947998046875,1.0,0.5428060293197632,0.6348285675048828,0.6348285675048828,1.0,1.0,-2.7774598598480225,1.1879026889801023,1.58955717086792,0.5614234209060669,0.965598165988922,0.965598165988922,0.0,155.66641235351562,140.0,66379.0234375,0.0,1954.9908447265625,1.0,279.1117858886719,283.3897705078125,299.6300354003906,304.507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33587.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503140568733215,1.0,0.0,0.0,3.706669807434082,3.7066938877105713,9.167714551949756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10296.4462890625,0.0,1578.8070068359375,1683.569091796875,0.0,2028.1689453125,0.917719304561615,1.0,0.0,3.0,1.0,0.0
17755080,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7983123064041138,0.3260486721992492,0.2960774302482605,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8773564100265503,0.4384342133998871,0.417158305644989,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8559444546699524,0.4064820110797882,0.2861041724681854,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8489210605621338,0.3961923718452453,0.3776332139968872,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6861979365348816,0.2048378586769104,0.9375486969947816,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.2996520996094,297.1759948730469,285.0088806152344,1.0,0.5402277708053589,0.6340034604072571,0.6340034604072571,1.0,1.0,-2.77880597114563,1.1878814697265625,1.5909243822097778,0.5611148476600647,0.9747702479362488,0.9747702479362488,0.0,151.36752319335938,128.0,66565.0546875,0.0,1936.76025390625,1.0,279.1431884765625,283.3695373535156,299.6521911621094,304.5843811035156,293.1499938964844,293.1499938964844,278.8500061035156,33178.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493129968643188,1.0,0.0,0.0,3.7666220664978014,3.766646862030029,9.46667341850116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11070.9833984375,0.0,1645.043701171875,1683.569091796875,0.0,2019.510498046875,0.9292641878128052,1.0,0.0,3.0,1.0,0.0
17755140,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8120299577713013,0.3258000314235687,0.295725017786026,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8935877680778503,0.4395093619823456,0.4179944694042206,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8706567287445068,0.406539648771286,0.2860381305217743,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8635447025299072,0.3966424763202667,0.3778780400753021,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6985120177268982,0.204784944653511,0.935981035232544,284.900146484375,284.95001220703125,299.8500061035156,296.6951599121094,298.3203125,297.1741943359375,284.9028625488281,1.0,0.533683180809021,0.6321281790733337,0.6321281790733337,1.0,1.0,-2.7777249813079834,1.1858816146850586,1.5918434858322144,0.5595072507858276,0.8753288984298706,0.8753288984298706,0.0,141.43275451660156,116.0,67175.7734375,0.0,1888.005615234375,1.0,278.8568420410156,283.248291015625,299.7061462402344,304.7750244140625,293.1499938964844,293.1499938964844,279.1499938964844,38694.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544407248497009,1.0,0.0,0.0,3.6542489528656006,3.654273509979248,8.910242854653916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9927.9560546875,0.0,1558.0867919921875,1683.569091796875,0.0,2063.9912109375,0.9086393117904664,1.0,0.0,3.0,1.0,0.0
17755200,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8120299577713013,0.3258000314235687,0.295725017786026,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8935877680778503,0.4395093619823456,0.4179944694042206,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8706567287445068,0.406539648771286,0.2860381305217743,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8635447025299072,0.3966424763202667,0.3778780400753021,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6985120177268982,0.204784944653511,0.935981035232544,284.900146484375,284.95001220703125,299.8500061035156,296.6951599121094,298.3203125,297.1741943359375,284.9028625488281,1.0,0.533683180809021,0.6321281790733337,0.6321281790733337,1.0,1.0,-2.7777249813079834,1.1858816146850586,1.5918434858322144,0.5595072507858276,0.8753288984298706,0.8753288984298706,0.0,141.43275451660156,116.0,67175.7734375,0.0,1888.005615234375,1.0,278.8568420410156,283.248291015625,299.7061462402344,304.7750244140625,293.1499938964844,293.1499938964844,279.1499938964844,38694.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544407248497009,1.0,0.0,0.0,3.6542489528656006,3.654273509979248,8.910242854653916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9927.9560546875,0.0,1558.0867919921875,1683.569091796875,0.0,2063.9912109375,0.9086393117904664,1.0,0.0,3.0,1.0,0.0
17755260,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8237388134002686,0.3244527280330658,0.2943183779716491,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9090334177017212,0.439292848110199,0.4176381230354309,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8845833539962769,0.4054084718227386,0.2851134836673736,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8773640990257263,0.3956758379936218,0.3768429756164551,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7086004614830017,0.202804684638977,0.9272403120994568,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3322448730469,297.158203125,284.9943542480469,1.0,0.5257431268692017,0.6303516626358032,0.6303516626358032,1.0,1.0,-2.762757539749145,1.1775143146514893,1.5852431058883667,0.5546538829803467,0.964220643043518,0.964220643043518,0.0,132.2314910888672,104.0,66362.6171875,0.0,1821.4183349609373,1.0,279.14324951171875,283.3567810058594,299.7022705078125,304.6317749023437,293.1499938964844,293.1499938964844,278.8500061035156,33609.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480185031890869,1.0,0.0,0.0,3.766830921173096,3.766855478286743,9.46772217957914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11055.6171875,0.0,1648.6151123046875,1683.569091796875,0.0,2008.3333740234373,0.9295055270195008,1.0,0.0,3.0,1.0,0.0
17755320,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8237388134002686,0.3244527280330658,0.2943183779716491,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9090334177017212,0.439292848110199,0.4176381230354309,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8845833539962769,0.4054084718227386,0.2851134836673736,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8773640990257263,0.3956758379936218,0.3768429756164551,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7086004614830017,0.202804684638977,0.9272403120994568,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3322448730469,297.158203125,284.9943542480469,1.0,0.5257431268692017,0.6303516626358032,0.6303516626358032,1.0,1.0,-2.762757539749145,1.1775143146514893,1.5852431058883667,0.5546538829803467,0.964220643043518,0.964220643043518,0.0,132.2314910888672,104.0,66362.6171875,0.0,1821.4183349609373,1.0,279.14324951171875,283.3567810058594,299.7022705078125,304.6317749023437,293.1499938964844,293.1499938964844,278.8500061035156,33609.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480185031890869,1.0,0.0,0.0,3.766830921173096,3.766855478286743,9.46772217957914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11055.6171875,0.0,1648.6151123046875,1683.569091796875,0.0,2008.3333740234373,0.9295055270195008,1.0,0.0,3.0,1.0,0.0
17755380,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8389373421669006,0.3232882916927337,0.2929463386535644,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9310677647590636,0.4392669200897217,0.4172538518905639,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9030178785324096,0.4044504761695862,0.284191370010376,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8957261443138123,0.394964188337326,0.3758004903793335,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7212179899215698,0.2013212144374847,0.9184288382530212,284.89337158203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3466796875,297.1467590332031,284.89605712890625,1.0,0.5169947147369385,0.6285751461982727,0.6285751461982727,1.0,1.0,-2.7476961612701416,1.1691219806671145,1.5785740613937378,0.5496283769607544,0.860784649848938,0.860784649848938,0.0,121.88836669921876,92.0,66490.1875,0.0,1750.0330810546875,1.0,278.85699462890625,283.2503967285156,299.75152587890625,304.7790222167969,293.1499938964844,293.1499938964844,279.1499938964844,39498.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519242167472839,1.0,0.0,0.0,3.615330219268799,3.615354537963867,8.721460744709475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9851.642578125,0.0,1520.8681640625,1683.569091796875,0.0,2042.121337890625,0.9007318019866944,1.0,0.0,3.0,1.0,0.0
17755440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8389373421669006,0.3232882916927337,0.2929463386535644,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9310677647590636,0.4392669200897217,0.4172538518905639,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9030178785324096,0.4044504761695862,0.284191370010376,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8957261443138123,0.394964188337326,0.3758004903793335,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7212179899215698,0.2013212144374847,0.9184288382530212,284.89337158203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3466796875,297.1467590332031,284.89605712890625,1.0,0.5169947147369385,0.6285751461982727,0.6285751461982727,1.0,1.0,-2.7476961612701416,1.1691219806671145,1.5785740613937378,0.5496283769607544,0.860784649848938,0.860784649848938,0.0,121.88836669921876,92.0,66490.1875,0.0,1750.0330810546875,1.0,278.85699462890625,283.2503967285156,299.75152587890625,304.7790222167969,293.1499938964844,293.1499938964844,279.1499938964844,39498.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519242167472839,1.0,0.0,0.0,3.615330219268799,3.615354537963867,8.721460744709475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9851.642578125,0.0,1520.8681640625,1683.569091796875,0.0,2042.121337890625,0.9007318019866944,1.0,0.0,3.0,1.0,0.0
17755500,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.849119246006012,0.3233073651790619,0.2924835383892059,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9453262090682985,0.439806193113327,0.4172795116901397,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9158371686935424,0.4045539796352386,0.2838953733444214,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9078691601753236,0.3951186537742615,0.3754844665527344,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7292604446411133,0.2009469717741012,0.9149561524391174,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,298.3570861816406,297.1465148925781,285.0189819335937,1.0,0.5125163793563843,0.6276869177818298,0.6276869177818298,1.0,1.0,-2.742254734039306,1.1659013032913208,1.5763535499572754,0.5475307703018188,0.9434682726860046,0.9434682726860046,0.0,116.17120361328124,92.0,65703.28125,0.0,1715.1732177734375,1.0,279.101318359375,283.385498046875,299.7262268066406,304.5563659667969,293.1499938964844,293.1499938964844,279.1499938964844,34492.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746519148349762,1.0,0.0,0.0,3.660695552825928,3.660719394683838,8.941709097598505e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10199.048828125,0.0,1533.790283203125,1683.569091796875,0.0,1995.4136962890625,0.908541977405548,1.0,0.0,3.0,1.0,0.0
17755560,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8623040318489075,0.3235347270965576,0.2924164533615112,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9620146751403807,0.4405581951141357,0.4176930785179138,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9328586459159852,0.4048784971237182,0.2839044630527496,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.924434244632721,0.39548459649086,0.3755319714546203,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7394645810127258,0.2007567733526229,0.912661075592041,284.9994201660156,284.95001220703125,300.0111389160156,296.77203369140625,298.3691711425781,297.14874267578125,284.9974060058594,1.0,0.5081382989883423,0.6270104050636292,0.6270104050636292,1.0,1.0,-2.739977598190308,1.1642950773239136,1.5756826400756836,0.5463764071464539,0.9527543783187866,0.9527543783187866,0.0,110.01770782470705,80.0,65814.7578125,0.0,1683.0574951171875,1.0,279.1426696777344,283.36578369140625,299.7496337890625,304.6324768066406,293.1499938964844,293.1499938964844,278.8500061035156,33630.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446156740188599,1.0,0.0,0.0,3.726540565490722,3.726564884185791,9.266271376873192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10978.197265625,0.0,1601.9041748046875,1683.569091796875,0.0,1979.0531005859373,0.9206128120422364,1.0,0.0,3.0,1.0,0.0
17755620,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8930023908615112,0.3230879008769989,0.2917747795581817,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9933458566665648,0.4413072466850281,0.4181070923805237,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9689137935638428,0.4046803712844848,0.2835707366466522,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9614957571029664,0.3955309092998504,0.3752755522727966,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7637209296226501,0.2001451700925827,0.9079830050468444,284.90362548828125,284.95001220703125,300.064697265625,296.7973937988281,298.3892822265625,297.146484375,284.9060363769531,1.0,0.4993077516555786,0.6256574392318726,0.6256574392318726,1.0,1.0,-2.73337721824646,1.160136103630066,1.573241114616394,0.5436931848526001,0.8603481650352478,0.8603481650352478,0.0,98.18196868896484,98.0,66179.9609375,0.0,1618.2188720703125,1.0,278.85723876953125,283.2621154785156,299.8038330078125,304.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,39055.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488642930984497,1.0,0.0,0.0,3.5896925926208496,3.589716672897339,8.598205454291019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9826.96875,0.0,1489.5872802734375,1683.569091796875,0.0,2015.6337890625,0.8947580456733704,1.0,0.0,3.0,1.0,0.0
17755680,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8930023908615112,0.3230879008769989,0.2917747795581817,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9933458566665648,0.4413072466850281,0.4181070923805237,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9689137935638428,0.4046803712844848,0.2835707366466522,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9614957571029664,0.3955309092998504,0.3752755522727966,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7637209296226501,0.2001451700925827,0.9079830050468444,284.90362548828125,284.95001220703125,300.064697265625,296.7973937988281,298.3892822265625,297.146484375,284.9060363769531,1.0,0.4993077516555786,0.6256574392318726,0.6256574392318726,1.0,1.0,-2.73337721824646,1.160136103630066,1.573241114616394,0.5436931848526001,0.8603481650352478,0.8603481650352478,0.0,98.18196868896484,98.0,66179.9609375,0.0,1618.2188720703125,1.0,278.85723876953125,283.2621154785156,299.8038330078125,304.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,39055.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488642930984497,1.0,0.0,0.0,3.5896925926208496,3.589716672897339,8.598205454291019e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9826.96875,0.0,1489.5872802734375,1683.569091796875,0.0,2015.6337890625,0.8947580456733704,1.0,0.0,3.0,1.0,0.0
17755740,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8951029777526855,0.323583036661148,0.2919687032699585,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.99566251039505,0.4429516792297363,0.4193969368934631,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9712104201316832,0.4054169356822967,0.2838849723339081,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9640228748321532,0.3963715732097626,0.3758306205272674,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649520039558411,0.2000443190336227,0.90677672624588,285.0091857910156,284.95001220703125,300.11822509765625,296.8226013183594,298.41436767578125,297.1523742675781,285.00701904296875,1.0,0.4999025464057922,0.624304473400116,0.624304473400116,1.0,1.0,-2.7347421646118164,1.1596777439117432,1.5750643014907837,0.542691171169281,0.958263337612152,0.958263337612152,0.0,97.613525390625,116.0,65761.8671875,0.0,1617.5528564453125,1.0,279.1427917480469,283.3731689453125,299.8034973144531,304.677490234375,293.1499938964844,293.1499938964844,278.8500061035156,33181.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422457337379456,1.0,0.0,0.0,3.7174923419952393,3.717516422271729,9.221327559316704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10984.16796875,0.0,1588.0841064453125,1683.569091796875,0.0,1958.75048828125,0.9181679487228394,1.0,0.0,3.0,1.0,0.0
17755800,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8951029777526855,0.323583036661148,0.2919687032699585,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.99566251039505,0.4429516792297363,0.4193969368934631,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9712104201316832,0.4054169356822967,0.2838849723339081,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9640228748321532,0.3963715732097626,0.3758306205272674,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649520039558411,0.2000443190336227,0.90677672624588,285.0091857910156,284.95001220703125,300.11822509765625,296.8226013183594,298.41436767578125,297.1523742675781,285.00701904296875,1.0,0.4999025464057922,0.624304473400116,0.624304473400116,1.0,1.0,-2.7347421646118164,1.1596777439117432,1.5750643014907837,0.542691171169281,0.958263337612152,0.958263337612152,0.0,97.613525390625,116.0,65761.8671875,0.0,1617.5528564453125,1.0,279.1427917480469,283.3731689453125,299.8034973144531,304.677490234375,293.1499938964844,293.1499938964844,278.8500061035156,33181.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422457337379456,1.0,0.0,0.0,3.7174923419952393,3.717516422271729,9.221327559316704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10984.16796875,0.0,1588.0841064453125,1683.569091796875,0.0,1958.75048828125,0.9181679487228394,1.0,0.0,3.0,1.0,0.0
17755860,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8739199042320251,0.3230863213539123,0.2920577228069305,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9772793650627136,0.4437735676765442,0.4206911623477936,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9479774236679076,0.4052414000034332,0.2841675877571106,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9401862621307372,0.3964512646198272,0.3764186203479767,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7475650906562805,0.1995791941881179,0.9066500067710876,284.9078063964844,284.95001220703125,300.1717224121094,296.8476867675781,298.43463134765625,297.1504211425781,284.910400390625,1.0,0.5055012106895447,0.622719943523407,0.622719943523407,1.0,1.0,-2.737302780151367,1.1595381498336792,1.577764630317688,0.5419349670410156,0.8672788143157959,0.8672788143157959,0.0,105.08287048339844,134.0,66398.34375,0.0,1656.1158447265625,1.0,278.8572082519531,283.2604675292969,299.85845947265625,304.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,38568.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473752498626709,1.0,0.0,0.0,3.602801561355591,3.60282564163208,8.661118613417784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9865.44140625,0.0,1500.257080078125,1683.569091796875,0.0,2002.78662109375,0.8972296118736267,1.0,0.0,3.0,1.0,0.0
17755920,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8739199042320251,0.3230863213539123,0.2920577228069305,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9772793650627136,0.4437735676765442,0.4206911623477936,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9479774236679076,0.4052414000034332,0.2841675877571106,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9401862621307372,0.3964512646198272,0.3764186203479767,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7475650906562805,0.1995791941881179,0.9066500067710876,284.9078063964844,284.95001220703125,300.1717224121094,296.8476867675781,298.43463134765625,297.1504211425781,284.910400390625,1.0,0.5055012106895447,0.622719943523407,0.622719943523407,1.0,1.0,-2.737302780151367,1.1595381498336792,1.577764630317688,0.5419349670410156,0.8672788143157959,0.8672788143157959,0.0,105.08287048339844,134.0,66398.34375,0.0,1656.1158447265625,1.0,278.8572082519531,283.2604675292969,299.85845947265625,304.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,38568.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473752498626709,1.0,0.0,0.0,3.602801561355591,3.60282564163208,8.661118613417784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9865.44140625,0.0,1500.257080078125,1683.569091796875,0.0,2002.78662109375,0.8972296118736267,1.0,0.0,3.0,1.0,0.0
17755980,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482937812805176,0.3233857154846191,0.2925408482551574,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9485122561454772,0.4453721642494201,0.4224154353141784,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9157724380493164,0.4058581292629242,0.2847595512866974,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9084431529045104,0.397165983915329,0.3773512840270996,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267236113548279,0.1994270086288452,0.907599687576294,285.0151062011719,284.95001220703125,300.22515869140625,296.8726501464844,298.4588623046875,297.1551513671875,285.0128479003906,1.0,0.5140830874443054,0.6211353540420532,0.6211353540420532,1.0,1.0,-2.742921829223633,1.1608065366744995,1.5821151733398438,0.5417319536209106,0.9698667526245116,0.9698667526245116,0.0,116.60174560546876,152.0,66086.78125,0.0,1718.2095947265625,1.0,279.1429443359375,283.3711242675781,299.8568725585937,304.7540588378906,293.1499938964844,293.1499938964844,278.8500061035156,32941.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414503693580627,1.0,0.0,0.0,3.7380716800689697,3.738095998764038,9.323704830421776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11050.197265625,0.0,1609.939697265625,1683.569091796875,0.0,1951.9534912109373,0.9226607084274292,1.0,0.0,3.0,1.0,0.0
