time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756040,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482937812805176,0.3233857154846191,0.2925408482551574,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9485122561454772,0.4453721642494201,0.4224154353141784,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9157724380493164,0.4058581292629242,0.2847595512866974,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9084431529045104,0.397165983915329,0.3773512840270996,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267236113548279,0.1994270086288452,0.907599687576294,285.0151062011719,284.95001220703125,300.22515869140625,296.8726501464844,298.4588623046875,297.1551513671875,285.0128479003906,1.0,0.5140830874443054,0.6211353540420532,0.6211353540420532,1.0,1.0,-2.742921829223633,1.1608065366744995,1.5821151733398438,0.5417319536209106,0.9698667526245116,0.9698667526245116,0.0,116.60174560546876,152.0,66086.78125,0.0,1718.2095947265625,1.0,279.1429443359375,283.3711242675781,299.8568725585937,304.7540588378906,293.1499938964844,293.1499938964844,278.8500061035156,32941.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414503693580627,1.0,0.0,0.0,3.7380716800689697,3.738095998764038,9.323704830421776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11050.197265625,0.0,1609.939697265625,1683.569091796875,0.0,1951.9534912109373,0.9226607084274292,1.0,0.0,3.0,1.0,0.0
17756100,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.835749089717865,0.3231033384799957,0.29279425740242,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9321058988571168,0.4458416104316711,0.4233449697494507,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.900385856628418,0.4057733714580536,0.2850830852985382,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8938260674476624,0.3971859812736511,0.3778523802757263,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7160328030586243,0.1991936564445495,0.9083425998687744,284.8749084472656,284.95001220703125,300.2518615722656,296.88507080078125,298.4691162109375,297.1544189453125,284.8702087402344,1.0,0.5191121697425842,0.6203430891036987,0.6203430891036987,1.0,1.0,-2.7462315559387207,1.161649227142334,1.5845824480056765,0.541818380355835,0.876133143901825,0.876133143901825,0.0,123.50975799560548,152.0,67023.875,0.0,1755.4730224609375,1.0,278.8956604003906,283.2134704589844,299.9090270996094,305.0130615234375,293.1499938964844,293.1499938964844,278.8500061035156,37012.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746028482913971,1.0,0.0,0.0,3.715590238571167,3.7156150341033936,9.211893825522566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10693.6904296875,0.0,1615.0880126953125,1683.569091796875,0.0,1991.19189453125,0.9184949398040771,1.0,0.0,3.0,1.0,0.0
17756160,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8228827714920044,0.3226290345191955,0.2926807105541229,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9149205088615416,0.4461524784564972,0.4239553213119507,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8852845430374146,0.4054993391036987,0.285135269165039,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8789752125740051,0.3970248401165008,0.3780360519886017,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7040492296218872,0.1988487094640731,0.9083620309829712,284.9046936035156,284.95001220703125,300.2785339355469,296.8974609375,298.4781494140625,297.1517944335937,284.9073791503906,1.0,0.5243332982063293,0.6194582581520081,0.6194582581520081,1.0,1.0,-2.7471370697021484,1.1613103151321411,1.5858268737792969,0.5412241816520691,0.8739191889762878,0.8739191889762878,0.0,131.2629852294922,170.0,66808.8515625,0.0,1793.1470947265625,1.0,278.8572998046875,283.2488098144531,299.9102783203125,304.9531555175781,293.1499938964844,293.1499938964844,279.1499938964844,38436.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469660639762878,1.0,0.0,0.0,3.634523630142212,3.63454794883728,8.814309353510907e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9926.3271484375,0.0,1534.167724609375,1683.569091796875,0.0,1999.2613525390625,0.904026985168457,1.0,0.0,3.0,1.0,0.0
17756220,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8079025149345398,0.3226557970046997,0.2928237020969391,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8969905972480774,0.4471341371536255,0.4250235557556152,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8683856725692749,0.4057659208774566,0.2854169905185699,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8624039888381958,0.397320419549942,0.3784923851490021,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6898624300956726,0.1986570060253143,0.9088566303253174,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,298.4928283691406,297.1537780761719,285.0327453613281,1.0,0.5313500761985779,0.6183256506919861,0.6183256506919861,1.0,1.0,-2.750067710876465,1.16169273853302,1.5883749723434448,0.5407683849334717,0.973008394241333,0.973008394241333,0.0,141.4203338623047,170.0,66293.5625,0.0,1845.2200927734373,1.0,279.1217041015625,283.3828430175781,299.8879089355469,304.7677917480469,293.1499938964844,293.1499938964844,279.1499938964844,33036.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416535019874573,1.0,0.0,0.0,3.7189512252807617,3.71897554397583,9.228567137142818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10370.2177734375,0.0,1588.6470947265625,1683.569091796875,0.0,1953.688232421875,0.919572651386261,1.0,0.0,3.0,1.0,0.0
17756280,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8000123500823975,0.3227217495441437,0.2931159436702728,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8884507417678833,0.4477416574954986,0.4258326590061188,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.860161542892456,0.4059768319129944,0.2857398390769958,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.854343831539154,0.3975400626659393,0.3789339065551758,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6827837824821472,0.1985851973295211,0.909602165222168,285.016845703125,284.95001220703125,300.3318786621094,296.92218017578125,298.5014953613281,297.1555480957031,285.0146484375,1.0,0.5354728698730469,0.6176885366439819,0.6176885366439819,1.0,1.0,-2.7532050609588623,1.162582516670227,1.5906226634979248,0.5408848524093628,0.9796480536460876,0.9796480536460876,0.0,147.1766357421875,188.0,66478.9609375,0.0,1877.060546875,1.0,279.1431884765625,283.3642578125,299.9072570800781,304.834716796875,293.1499938964844,293.1499938964844,278.8500061035156,32960.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412179708480835,1.0,0.0,0.0,3.766573667526245,3.7665982246398926,9.466430128668436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11126.7080078125,0.0,1643.299560546875,1683.569091796875,0.0,1949.968994140625,0.9291198253631592,1.0,0.0,3.0,1.0,0.0
17756340,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7782723903656006,0.321844607591629,0.2932376265525818,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8655645847320557,0.4484805166721344,0.4274511635303497,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8384601473808289,0.4055463373661041,0.2861378788948059,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8331338763237,0.3972700238227844,0.3795927464962005,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6638374924659729,0.1979102343320846,0.910424530506134,284.9016418457031,284.95001220703125,300.3851928710937,296.94677734375,298.5201721191406,297.151611328125,284.904541015625,1.0,0.547027051448822,0.6159188747406006,0.6159188747406006,1.0,1.0,-2.757561683654785,1.1630189418792725,1.5945426225662231,0.5402427315711975,0.8800607919692993,0.8800607919692993,0.0,164.47500610351562,176.0,67224.546875,0.0,1965.1387939453125,1.0,278.8567810058594,283.23712158203125,299.9598693847656,305.0345764160156,293.1499938964844,293.1499938964844,279.1499938964844,38451.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467682957649231,1.0,0.0,0.0,3.666115283966065,3.666139841079712,8.968204951997905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9986.4580078125,0.0,1569.5936279296875,1683.569091796875,0.0,1997.5582275390625,0.9110625982284546,1.0,0.0,3.0,1.0,0.0
17756400,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7782723903656006,0.321844607591629,0.2932376265525818,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8655645847320557,0.4484805166721344,0.4274511635303497,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8384601473808289,0.4055463373661041,0.2861378788948059,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8331338763237,0.3972700238227844,0.3795927464962005,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6638374924659729,0.1979102343320846,0.910424530506134,284.9016418457031,284.95001220703125,300.3851928710937,296.94677734375,298.5201721191406,297.151611328125,284.904541015625,1.0,0.547027051448822,0.6159188747406006,0.6159188747406006,1.0,1.0,-2.757561683654785,1.1630189418792725,1.5945426225662231,0.5402427315711975,0.8800607919692993,0.8800607919692993,0.0,164.47500610351562,176.0,67224.546875,0.0,1965.1387939453125,1.0,278.8567810058594,283.23712158203125,299.9598693847656,305.0345764160156,293.1499938964844,293.1499938964844,279.1499938964844,38451.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467682957649231,1.0,0.0,0.0,3.666115283966065,3.666139841079712,8.968204951997905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9986.4580078125,0.0,1569.5936279296875,1683.569091796875,0.0,1997.5582275390625,0.9110625982284546,1.0,0.0,3.0,1.0,0.0
17756460,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7725984454154968,0.3219184279441833,0.2932216227054596,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8603634238243103,0.4500684738159179,0.428885281085968,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8330878615379333,0.4060373902320862,0.2864181995391845,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278478384017944,0.3977364003658294,0.379996120929718,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6586773991584778,0.1976015418767929,0.909361720085144,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.5431213378906,297.1553649902344,285.0122985839844,1.0,0.5496692061424255,0.6141507029533386,0.6141507029533386,1.0,1.0,-2.7588090896606445,1.1620224714279177,1.596786618232727,0.538743257522583,0.9850490689277648,0.9850490689277648,0.0,169.5630340576172,164.0,66770.203125,0.0,1991.0513916015625,1.0,279.14337158203125,283.3548889160156,299.95587158203125,304.90887451171875,293.1499938964844,293.1499938964844,278.8500061035156,33121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409366965293884,1.0,0.0,0.0,3.791755437850952,3.7917802333831774,9.593429695087252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11187.9794921875,0.0,1674.2938232421875,1683.569091796875,0.0,1947.5677490234373,0.9349084496498108,1.0,0.0,3.0,1.0,0.0
17756520,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7725984454154968,0.3219184279441833,0.2932216227054596,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8603634238243103,0.4500684738159179,0.428885281085968,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8330878615379333,0.4060373902320862,0.2864181995391845,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278478384017944,0.3977364003658294,0.379996120929718,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6586773991584778,0.1976015418767929,0.909361720085144,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.5431213378906,297.1553649902344,285.0122985839844,1.0,0.5496692061424255,0.6141507029533386,0.6141507029533386,1.0,1.0,-2.7588090896606445,1.1620224714279177,1.596786618232727,0.538743257522583,0.9850490689277648,0.9850490689277648,0.0,169.5630340576172,164.0,66770.203125,0.0,1991.0513916015625,1.0,279.14337158203125,283.3548889160156,299.95587158203125,304.90887451171875,293.1499938964844,293.1499938964844,278.8500061035156,33121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409366965293884,1.0,0.0,0.0,3.791755437850952,3.7917802333831774,9.593429695087252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11187.9794921875,0.0,1674.2938232421875,1683.569091796875,0.0,1947.5677490234373,0.9349084496498108,1.0,0.0,3.0,1.0,0.0
17756580,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7742955088615417,0.3211682140827179,0.2927105128765106,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.863325834274292,0.4508945345878601,0.4298116266727447,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8351532220840454,0.405739963054657,0.2863326966762543,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8299267888069153,0.397527664899826,0.3799346089363098,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6599029898643494,0.197006344795227,0.9068199396133424,284.8954162597656,284.95001220703125,300.4917297363281,296.9956359863281,298.5618896484375,297.1524658203125,284.8983154296875,1.0,0.5477933287620544,0.6123825311660767,0.6123825311660767,1.0,1.0,-2.756084680557251,1.1591688394546509,1.5969159603118896,0.5363692045211792,0.8795486092567444,0.8795486092567444,0.0,167.49937438964844,152.0,67351.4609375,0.0,1977.026611328125,1.0,278.8566589355469,283.22674560546875,300.00689697265625,305.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,38769.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461116313934326,1.0,0.0,0.0,3.6813695430755615,3.681394577026367,9.042992132890504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10010.4248046875,0.0,1589.250732421875,1683.569091796875,0.0,1991.9071044921875,0.9146562814712524,1.0,0.0,3.0,1.0,0.0
17756640,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7742955088615417,0.3211682140827179,0.2927105128765106,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.863325834274292,0.4508945345878601,0.4298116266727447,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8351532220840454,0.405739963054657,0.2863326966762543,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8299267888069153,0.397527664899826,0.3799346089363098,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6599029898643494,0.197006344795227,0.9068199396133424,284.8954162597656,284.95001220703125,300.4917297363281,296.9956359863281,298.5618896484375,297.1524658203125,284.8983154296875,1.0,0.5477933287620544,0.6123825311660767,0.6123825311660767,1.0,1.0,-2.756084680557251,1.1591688394546509,1.5969159603118896,0.5363692045211792,0.8795486092567444,0.8795486092567444,0.0,167.49937438964844,152.0,67351.4609375,0.0,1977.026611328125,1.0,278.8566589355469,283.22674560546875,300.00689697265625,305.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,38769.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461116313934326,1.0,0.0,0.0,3.6813695430755615,3.681394577026367,9.042992132890504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10010.4248046875,0.0,1589.250732421875,1683.569091796875,0.0,1991.9071044921875,0.9146562814712524,1.0,0.0,3.0,1.0,0.0
17756700,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7770587205886841,0.3212198615074157,0.2924090027809143,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8669179081916809,0.4516873955726623,0.4302151501178741,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8380972743034363,0.4059983789920807,0.2862474322319031,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8328370451927185,0.3977484405040741,0.3798271715641022,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6621228456497192,0.1968826651573181,0.9052242636680604,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.5731506347656,297.154296875,285.0274353027344,1.0,0.5457326173782349,0.6114984750747681,0.6114984750747681,1.0,1.0,-2.7540533542633057,1.1574444770812988,1.5966087579727173,0.534919798374176,0.9677862524986268,0.9677862524986268,0.0,164.72755432128906,152.0,66617.703125,0.0,1960.802001953125,1.0,279.1029052734375,283.3669128417969,299.98077392578125,304.87860107421875,293.1499938964844,293.1499938964844,279.1499938964844,34203.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741305410861969,1.0,0.0,0.0,3.7286064624786377,3.728631019592285,9.276548098569036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10383.490234375,0.0,1608.6617431640625,1683.569091796875,0.0,1950.715576171875,0.9234390258789062,1.0,0.0,3.0,1.0,0.0
17756760,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7816038727760315,0.3214673995971679,0.2924489676952362,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8723665475845337,0.452663242816925,0.4309417605400085,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8427621722221375,0.4064618647098541,0.2864235639572143,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8373943567276001,0.3981481790542602,0.3800097107887268,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6657994985580444,0.1968821287155151,0.9043278694152832,285.011474609375,284.95001220703125,300.5449523925781,297.0199279785156,298.585693359375,297.1581115722656,285.0093994140625,1.0,0.5432881116867065,0.6106981635093689,0.6106981635093689,1.0,1.0,-2.754326105117798,1.156840205192566,1.597485899925232,0.5340964198112488,0.9833765029907228,0.9833765029907228,0.0,160.88027954101562,140.0,66802.6328125,0.0,1943.170654296875,1.0,279.1432189941406,283.3492431640625,300.0025634765625,304.9598693847656,293.1499938964844,293.1499938964844,278.8500061035156,33325.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398669123649597,1.0,0.0,0.0,3.7981865406036377,3.7982115745544434,9.625999837226118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11205.24609375,0.0,1683.5472412109375,1683.569091796875,0.0,1938.446533203125,0.9366132020950316,1.0,0.0,3.0,1.0,0.0
17756820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7917547225952148,0.3209308683872223,0.2918888330459595,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.884762167930603,0.4536745846271515,0.4317853152751922,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8534238338470459,0.4063999056816101,0.2863120436668396,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8478460311889648,0.3981010913848877,0.3798430263996124,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6743508577346802,0.1964849531650543,0.9014503359794616,284.8956604003906,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1568603515625,284.8985900878906,1.0,0.5372822284698486,0.6090975403785706,0.6090975403785706,1.0,1.0,-2.750880718231201,1.1537877321243286,1.5970929861068726,0.5316076874732971,0.8791401386260986,0.8791401386260986,0.0,152.26609802246094,128.0,67351.75,0.0,1897.3638916015625,1.0,278.85662841796875,283.224609375,300.0539855957031,305.1439208984375,293.1499938964844,293.1499938964844,279.1499938964844,38871.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447646260261536,1.0,0.0,0.0,3.683147668838501,3.683172464370728,9.0517295348036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10020.1201171875,0.0,1592.0389404296875,1683.569091796875,0.0,1980.3319091796875,0.915160834789276,1.0,0.0,3.0,1.0,0.0
17756880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7917547225952148,0.3209308683872223,0.2918888330459595,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.884762167930603,0.4536745846271515,0.4317853152751922,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8534238338470459,0.4063999056816101,0.2863120436668396,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8478460311889648,0.3981010913848877,0.3798430263996124,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6743508577346802,0.1964849531650543,0.9014503359794616,284.8956604003906,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1568603515625,284.8985900878906,1.0,0.5372822284698486,0.6090975403785706,0.6090975403785706,1.0,1.0,-2.750880718231201,1.1537877321243286,1.5970929861068726,0.5316076874732971,0.8791401386260986,0.8791401386260986,0.0,152.26609802246094,128.0,67351.75,0.0,1897.3638916015625,1.0,278.85662841796875,283.224609375,300.0539855957031,305.1439208984375,293.1499938964844,293.1499938964844,279.1499938964844,38871.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447646260261536,1.0,0.0,0.0,3.683147668838501,3.683172464370728,9.0517295348036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10020.1201171875,0.0,1592.0389404296875,1683.569091796875,0.0,1980.3319091796875,0.915160834789276,1.0,0.0,3.0,1.0,0.0
17756940,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8059381246566772,0.3213988840579986,0.29164919257164,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9016995429992676,0.4556085169315338,0.4329293668270111,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8685017824172974,0.407330572605133,0.2864443659782409,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625571131706238,0.3988590836524963,0.3799068629741668,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6864233016967773,0.1965334862470626,0.8990672826766968,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298522949219,297.1636962890625,285.0101928710937,1.0,0.5304094552993774,0.6074969172477722,0.6074969172477722,1.0,1.0,-2.7493317127227783,1.151611566543579,1.5977202653884888,0.5294060111045837,0.9839972853660583,0.9839972853660583,0.0,141.91387939453125,116.0,66810.0234375,0.0,1846.44580078125,1.0,279.1434631347656,283.3473815917969,300.0504150390625,305.0088195800781,293.1499938964844,293.1499938964844,278.8500061035156,33328.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384436130523682,1.0,0.0,0.0,3.800638198852539,3.8006632328033447,9.638431492930977e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11220.5751953125,0.0,1686.4976806640625,1683.569091796875,0.0,1926.335205078125,0.9370582699775696,1.0,0.0,3.0,1.0,0.0
17757000,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8059381246566772,0.3213988840579986,0.29164919257164,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9016995429992676,0.4556085169315338,0.4329293668270111,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8685017824172974,0.407330572605133,0.2864443659782409,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625571131706238,0.3988590836524963,0.3799068629741668,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6864233016967773,0.1965334862470626,0.8990672826766968,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298522949219,297.1636962890625,285.0101928710937,1.0,0.5304094552993774,0.6074969172477722,0.6074969172477722,1.0,1.0,-2.7493317127227783,1.151611566543579,1.5977202653884888,0.5294060111045837,0.9839972853660583,0.9839972853660583,0.0,141.91387939453125,116.0,66810.0234375,0.0,1846.44580078125,1.0,279.1434631347656,283.3473815917969,300.0504150390625,305.0088195800781,293.1499938964844,293.1499938964844,278.8500061035156,33328.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384436130523682,1.0,0.0,0.0,3.800638198852539,3.8006632328033447,9.638431492930977e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11220.5751953125,0.0,1686.4976806640625,1683.569091796875,0.0,1926.335205078125,0.9370582699775696,1.0,0.0,3.0,1.0,0.0
17757060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8214547634124756,0.3209856748580932,0.2911297082901001,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.922969400882721,0.4567438662052154,0.4338152706623077,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8865455985069275,0.4074398577213287,0.2863965034484863,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8802614212036133,0.3989137411117553,0.3797606229782104,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7007116079330444,0.1962765455245971,0.8964574933052063,284.89617919921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6498107910156,297.1631164550781,284.8991394042969,1.0,0.5230256915092468,0.6059414148330688,0.6059414148330688,1.0,1.0,-2.746409177780152,1.1488033533096311,1.5976057052612305,0.5270959138870239,0.8800379037857056,0.8800379037857056,0.0,131.19219970703125,104.0,67375.2734375,0.0,1791.7655029296875,1.0,278.85662841796875,283.2223815917969,300.1021423339844,305.1942443847656,293.1499938964844,293.1499938964844,279.1499938964844,38846.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433735728263855,1.0,0.0,0.0,3.686299324035645,3.68632435798645,9.067227324521808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10033.0517578125,0.0,1595.4371337890625,1683.569091796875,0.0,1968.4031982421875,0.915840744972229,1.0,0.0,3.0,1.0,0.0
17757120,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8214547634124756,0.3209856748580932,0.2911297082901001,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.922969400882721,0.4567438662052154,0.4338152706623077,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8865455985069275,0.4074398577213287,0.2863965034484863,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8802614212036133,0.3989137411117553,0.3797606229782104,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7007116079330444,0.1962765455245971,0.8964574933052063,284.89617919921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6498107910156,297.1631164550781,284.8991394042969,1.0,0.5230256915092468,0.6059414148330688,0.6059414148330688,1.0,1.0,-2.746409177780152,1.1488033533096311,1.5976057052612305,0.5270959138870239,0.8800379037857056,0.8800379037857056,0.0,131.19219970703125,104.0,67375.2734375,0.0,1791.7655029296875,1.0,278.85662841796875,283.2223815917969,300.1021423339844,305.1942443847656,293.1499938964844,293.1499938964844,279.1499938964844,38846.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433735728263855,1.0,0.0,0.0,3.686299324035645,3.68632435798645,9.067227324521808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10033.0517578125,0.0,1595.4371337890625,1683.569091796875,0.0,1968.4031982421875,0.915840744972229,1.0,0.0,3.0,1.0,0.0
17757180,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8408510684967041,0.3215489685535431,0.2909343242645263,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9510334134101868,0.4587844312191009,0.4350140392780304,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103584885597228,0.4085228145122528,0.2866010665893554,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.90341317653656,0.3997519314289093,0.37985560297966,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.718393862247467,0.1964359879493713,0.8943729996681213,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.6744079589844,297.1703491210937,285.0115051269531,1.0,0.5153310894966125,0.6043859124183655,0.6043859124183655,1.0,1.0,-2.74546217918396,1.1469014883041382,1.5985606908798218,0.5251279473304749,0.9860143661499025,0.9860143661499025,0.0,119.65248107910156,92.0,66847.0703125,0.0,1736.3299560546875,1.0,279.1434936523437,283.3455505371094,300.0985412597656,305.0600891113281,293.1499938964844,293.1499938964844,278.8500061035156,33304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371052503585815,1.0,0.0,0.0,3.804432630538941,3.804457664489746,9.657686632635889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11239.900390625,0.0,1690.846435546875,1683.569091796875,0.0,1914.9718017578125,0.937903642654419,1.0,0.0,3.0,1.0,0.0
17757240,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8408510684967041,0.3215489685535431,0.2909343242645263,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9510334134101868,0.4587844312191009,0.4350140392780304,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103584885597228,0.4085228145122528,0.2866010665893554,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.90341317653656,0.3997519314289093,0.37985560297966,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.718393862247467,0.1964359879493713,0.8943729996681213,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.6744079589844,297.1703491210937,285.0115051269531,1.0,0.5153310894966125,0.6043859124183655,0.6043859124183655,1.0,1.0,-2.74546217918396,1.1469014883041382,1.5985606908798218,0.5251279473304749,0.9860143661499025,0.9860143661499025,0.0,119.65248107910156,92.0,66847.0703125,0.0,1736.3299560546875,1.0,279.1434936523437,283.3455505371094,300.0985412597656,305.0600891113281,293.1499938964844,293.1499938964844,278.8500061035156,33304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371052503585815,1.0,0.0,0.0,3.804432630538941,3.804457664489746,9.657686632635889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11239.900390625,0.0,1690.846435546875,1683.569091796875,0.0,1914.9718017578125,0.937903642654419,1.0,0.0,3.0,1.0,0.0
17757300,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8525098562240601,0.3214714527130127,0.2908823788166046,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9661133885383606,0.4594786167144775,0.4356637299060821,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9257569909095764,0.4087357223033905,0.2867541313171386,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9180503487586976,0.3998953402042389,0.3799613714218139,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7279593348503113,0.1964018493890762,0.8935884237289429,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,298.6849670410156,297.17108154296875,284.8642272949219,1.0,0.5114631056785583,0.6036081314086914,0.6036081314086914,1.0,1.0,-2.7455532550811768,1.1461842060089111,1.5993691682815552,0.5243754982948303,0.888626754283905,0.888626754283905,0.0,113.80986785888672,92.0,67743.9296875,0.0,1709.1177978515625,1.0,278.89422607421875,283.1840209960937,300.1494445800781,305.3148193359375,293.1499938964844,293.1499938964844,278.8500061035156,37148.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414057850837708,1.0,0.0,0.0,3.780628681182861,3.780654191970825,9.537210416965536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10859.2998046875,0.0,1692.3138427734375,1683.569091796875,0.0,1951.5723876953125,0.9332401156425476,1.0,0.0,3.0,1.0,0.0
17757360,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8645324110984802,0.3212136626243591,0.2904628217220306,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9799070358276368,0.4600045382976532,0.435957670211792,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9415341019630432,0.4087689816951751,0.286631166934967,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9337077140808104,0.3998699784278869,0.3797458410263061,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7375482320785522,0.1962704062461853,0.8920636773109436,284.8957214355469,284.95001220703125,300.8108825683594,297.1398010253906,298.6943054199219,297.1698303222656,284.898681640625,1.0,0.5074410438537598,0.6028420925140381,0.6028420925140381,1.0,1.0,-2.7431652545928955,1.1443473100662231,1.5988178253173828,0.5230361819267273,0.8813536763191223,0.8813536763191223,0.0,108.26205444335938,80.0,67433.5546875,0.0,1679.63623046875,1.0,278.8568420410156,283.2186279296875,300.1500549316406,305.2474365234375,293.1499938964844,293.1499938964844,279.1499938964844,38809.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420778870582581,1.0,0.0,0.0,3.692858219146729,3.692883014678955,9.099521207645012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10050.7197265625,0.0,1602.6448974609375,1683.569091796875,0.0,1957.3154296875,0.9171976447105408,1.0,0.0,3.0,1.0,0.0
17757420,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8865324854850769,0.321637898683548,0.2902447581291199,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.4615137577056885,0.4358710646629333,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9673776626586914,0.4096067547798157,0.2867479920387268,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9601221680641174,0.4004804491996765,0.379743367433548,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7549054622650146,0.1964130252599716,0.8905288577079773,285.0285949707031,284.95001220703125,300.8491516113281,297.1568908691406,298.7117004394531,297.1747741699219,285.0261535644531,1.0,0.5015945434570312,0.6017389893531799,0.6017389893531799,1.0,1.0,-2.741230010986328,1.1423815488815308,1.5988484621047974,0.5214585661888123,0.9844951629638672,0.9844951629638672,0.0,99.9322280883789,80.0,66805.8515625,0.0,1637.7850341796875,1.0,279.1300048828125,283.3565673828125,300.1306457519531,305.0649108886719,293.1499938964844,293.1499938964844,279.1499938964844,33240.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361900210380554,1.0,0.0,0.0,3.779491186141968,3.7795159816741934,9.53147093696316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10518.05859375,0.0,1660.6826171875,1683.569091796875,0.0,1907.2156982421875,0.932914674282074,1.0,0.0,3.0,1.0,0.0
17757480,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8925985097885132,0.3218086063861847,0.2903670072555542,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.4623893797397613,0.4281934201717376,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9737229943275452,0.4099495708942413,0.2869575023651123,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9666903018951416,0.4007306098937988,0.3799352049827575,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.759723961353302,0.1964759677648544,0.8905330300331116,285.00897216796875,284.95001220703125,300.8640441894531,297.1635131835937,298.7186279296875,297.1776733398437,285.00494384765625,1.0,0.4989716112613678,0.6013100147247314,0.6013100147247314,1.0,1.0,-2.7335104942321777,1.138411521911621,1.5950990915298462,0.51942378282547,0.9843236207962036,0.9843236207962036,0.0,97.71888732910156,98.0,66772.1796875,0.0,1615.7572021484375,1.0,279.1435546875,283.33740234375,300.14617919921875,305.1109313964844,293.1499938964844,293.1499938964844,278.8500061035156,33362.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358590960502625,1.0,0.0,0.0,3.809350490570069,3.809375762939453,9.68267045209359e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11247.3134765625,0.0,1697.1903076171875,1683.569091796875,0.0,1904.413818359375,0.9390104413032532,1.0,0.0,3.0,1.0,0.0
17757540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8929173350334167,0.3214298188686371,0.2902638912200928,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.465706318616867,0.4275963008403778,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9745424389839172,0.4102297127246856,0.2873255908489227,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9673815369606018,0.400816798210144,0.3802213668823242,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7600088119506836,0.1963217109441757,0.8903058767318726,284.89727783203125,284.95001220703125,300.9172058105469,297.1871337890625,298.7436828613281,297.1861572265625,284.9004821777344,1.0,0.4995109140872955,0.5997779965400696,0.5997779965400696,1.0,1.0,-2.73216199874878,1.1363598108291626,1.5958020687103271,0.5170378684997559,0.8787388205528259,0.8787388205528259,0.0,97.5042724609375,116.0,67258.4453125,0.0,1613.4202880859375,1.0,278.8570251464844,283.2203063964844,300.1944274902344,305.275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38895.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402229905128479,1.0,0.0,0.0,3.681630849838257,3.6816556453704834,9.044275088854192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10037.201171875,0.0,1590.49462890625,1683.569091796875,0.0,1941.4808349609373,0.9148841500282288,1.0,0.0,3.0,1.0,0.0
17757600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8929173350334167,0.3214298188686371,0.2902638912200928,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.465706318616867,0.4275963008403778,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9745424389839172,0.4102297127246856,0.2873255908489227,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9673815369606018,0.400816798210144,0.3802213668823242,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7600088119506836,0.1963217109441757,0.8903058767318726,284.89727783203125,284.95001220703125,300.9172058105469,297.1871337890625,298.7436828613281,297.1861572265625,284.9004821777344,1.0,0.4995109140872955,0.5997779965400696,0.5997779965400696,1.0,1.0,-2.73216199874878,1.1363598108291626,1.5958020687103271,0.5170378684997559,0.8787388205528259,0.8787388205528259,0.0,97.5042724609375,116.0,67258.4453125,0.0,1613.4202880859375,1.0,278.8570251464844,283.2203063964844,300.1944274902344,305.275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38895.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402229905128479,1.0,0.0,0.0,3.681630849838257,3.6816556453704834,9.044275088854192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10037.201171875,0.0,1590.49462890625,1683.569091796875,0.0,1941.4808349609373,0.9148841500282288,1.0,0.0,3.0,1.0,0.0
17757660,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8807754516601562,0.322058767080307,0.2907268106937408,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.998429834842682,0.4675763845443725,0.4427967667579651,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9622185230255128,0.4115756154060364,0.2881633937358856,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9542104601860046,0.4017352163791656,0.3810155689716339,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.750185489654541,0.1965838819742202,0.8916838765144348,285.0353088378906,284.95001220703125,300.97039794921875,297.210693359375,298.76837158203125,297.1915588378906,285.0340576171875,1.0,0.506274402141571,0.5983999967575073,0.5983999967575073,1.0,1.0,-2.75490140914917,1.1453264951705933,1.6095750331878662,0.5207144618034363,1.0,1.0,0.0,102.55223846435548,134.0,67208.1015625,0.0,1669.9871826171875,1.0,279.1434936523437,283.35565185546875,300.1954650878906,305.17120361328125,293.1499938964844,293.1499938964844,278.8500061035156,32845.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343506217002869,1.0,0.0,0.0,3.815213203430176,3.815238237380981,9.712497330838232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11320.68359375,0.0,1700.187744140625,1683.569091796875,0.0,1891.6624755859373,0.9401251077651978,1.0,0.0,3.0,1.0,0.0
17757720,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8807754516601562,0.322058767080307,0.2907268106937408,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.998429834842682,0.4675763845443725,0.4427967667579651,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9622185230255128,0.4115756154060364,0.2881633937358856,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9542104601860046,0.4017352163791656,0.3810155689716339,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.750185489654541,0.1965838819742202,0.8916838765144348,285.0353088378906,284.95001220703125,300.97039794921875,297.210693359375,298.76837158203125,297.1915588378906,285.0340576171875,1.0,0.506274402141571,0.5983999967575073,0.5983999967575073,1.0,1.0,-2.75490140914917,1.1453264951705933,1.6095750331878662,0.5207144618034363,1.0,1.0,0.0,102.55223846435548,134.0,67208.1015625,0.0,1669.9871826171875,1.0,279.1434936523437,283.35565185546875,300.1954650878906,305.17120361328125,293.1499938964844,293.1499938964844,278.8500061035156,32845.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343506217002869,1.0,0.0,0.0,3.815213203430176,3.815238237380981,9.712497330838232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11320.68359375,0.0,1700.187744140625,1683.569091796875,0.0,1891.6624755859373,0.9401251077651978,1.0,0.0,3.0,1.0,0.0
17757780,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8505467176437378,0.3215157985687256,0.2910473346710205,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9695193767547609,0.467818021774292,0.443727433681488,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9257749915122986,0.4118801951408386,0.2889847457408905,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9170223474502563,0.4017049074172973,0.3817823529243469,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7262474298477173,0.196308895945549,0.8936535716056824,284.9006652832031,284.95001220703125,301.0235900878906,297.2341613769531,298.7840576171875,297.1832580566406,284.9030456542969,1.0,0.5155559182167053,0.5970220565795898,0.5970220565795898,1.0,1.0,-2.760383367538452,1.1463894844055176,1.6139938831329346,0.5206544995307922,0.8988679647445679,0.8988679647445679,0.0,115.31798553466795,152.0,68138.0078125,0.0,1738.3375244140625,1.0,278.8569641113281,283.2062072753906,300.2496643066406,305.39569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38024.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405070662498474,1.0,0.0,0.0,3.742590188980103,3.7426154613494873,9.346259162157368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10163.296875,0.0,1654.173828125,1683.569091796875,0.0,1943.9029541015625,0.927528202533722,1.0,0.0,3.0,1.0,0.0
