time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757840,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8505467176437378,0.3215157985687256,0.2910473346710205,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9695193767547609,0.467818021774292,0.443727433681488,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9257749915122986,0.4118801951408386,0.2889847457408905,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9170223474502563,0.4017049074172973,0.3817823529243469,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7262474298477173,0.196308895945549,0.8936535716056824,284.9006652832031,284.95001220703125,301.0235900878906,297.2341613769531,298.7840576171875,297.1832580566406,284.9030456542969,1.0,0.5155559182167053,0.5970220565795898,0.5970220565795898,1.0,1.0,-2.760383367538452,1.1463894844055176,1.6139938831329346,0.5206544995307922,0.8988679647445679,0.8988679647445679,0.0,115.31798553466795,152.0,68138.0078125,0.0,1738.3375244140625,1.0,278.8569641113281,283.2062072753906,300.2496643066406,305.39569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38024.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405070662498474,1.0,0.0,0.0,3.742590188980103,3.7426154613494873,9.346259162157368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10163.296875,0.0,1654.173828125,1683.569091796875,0.0,1943.9029541015625,0.927528202533722,1.0,0.0,3.0,1.0,0.0
17757900,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.836638867855072,0.3215490281581878,0.2911241948604584,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9526609182357788,0.4685293436050415,0.4443845450878143,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9079838395118712,0.4123450517654419,0.2893427610397339,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9000639915466309,0.4019170999526977,0.3820770680904388,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7145326137542725,0.1962480545043945,0.8943182826042175,285.0341186523437,284.95001220703125,301.0501708984375,297.2458801269531,298.7943420410156,297.18328857421875,285.0384216308594,1.0,0.5207327604293823,0.5963330268859863,0.5963330268859863,1.0,1.0,-2.762843370437622,1.1468106508255005,1.6160327196121216,0.5204094648361206,0.9927576184272766,0.9927576184272766,0.0,122.6281967163086,152.0,67458.09375,0.0,1776.4696044921875,1.0,279.1044616699219,283.3516845703125,300.2236022949219,305.1832580566406,293.1499938964844,293.1499938964844,279.1499938964844,33962.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362066507339478,1.0,0.0,0.0,3.7898435592651367,3.7898685932159424,9.583758355802274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10558.6552734375,0.0,1678.559814453125,1683.569091796875,0.0,1907.3564453125,0.9369283318519592,1.0,0.0,3.0,1.0,0.0
17757960,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8247688412666321,0.3217732310295105,0.2915629744529724,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9367244839668274,0.469516396522522,0.4455204010009765,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8938419818878174,0.4130227863788605,0.2899899482727051,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8860223889350891,0.4023035168647766,0.3826887905597687,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7033447027206421,0.1962807774543762,0.8957173824310303,285.031005859375,284.95001220703125,301.0767822265625,297.257568359375,298.8058776855469,297.1858215332031,285.0301208496094,1.0,0.5262833833694458,0.5953969955444336,0.5953969955444336,1.0,1.0,-2.767927408218384,1.1481716632843018,1.619755744934082,0.5205507874488831,1.0,1.0,0.0,130.0609893798828,170.0,67692.359375,0.0,1819.26220703125,1.0,279.14337158203125,283.3420715332031,300.24444580078125,305.2688903808594,293.1499938964844,293.1499938964844,278.8500061035156,33465.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351649403572083,1.0,0.0,0.0,3.854177713394165,3.854203224182129,9.911896086123306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11411.9951171875,0.0,1752.3895263671875,1683.569091796875,0.0,1898.5423583984373,0.9493034482002258,1.0,0.0,3.0,1.0,0.0
17758020,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8005062341690063,0.3210537731647491,0.2918227314949035,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9056116342544556,0.4705260396003723,0.4473625123500824,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8670235276222229,0.4132619500160217,0.2908494770526886,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8593806624412537,0.4021070599555969,0.3834100365638733,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6810302734375,0.1958280056715011,0.8974486589431763,284.8973083496094,284.95001220703125,301.1300048828125,297.2808837890625,298.8229675292969,297.1813049316406,284.8998718261719,1.0,0.5377946496009827,0.5935249328613281,0.5935249328613281,1.0,1.0,-2.7744410037994385,1.14915668964386,1.625284194946289,0.5200737118721008,0.906155526638031,0.906155526638031,0.0,146.6086883544922,188.0,68627.484375,0.0,1907.5399169921875,1.0,278.8566589355469,283.19287109375,300.2945556640625,305.4786071777344,293.1499938964844,293.1499938964844,278.54998779296875,38128.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740727961063385,1.0,0.0,0.0,3.780550003051758,3.780575752258301,9.53681251303351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11648.435546875,0.0,1699.8175048828125,1683.569091796875,0.0,1945.786865234375,0.9361048936843872,1.0,0.0,3.0,1.0,0.0
17758080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8005062341690063,0.3210537731647491,0.2918227314949035,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9056116342544556,0.4705260396003723,0.4473625123500824,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8670235276222229,0.4132619500160217,0.2908494770526886,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8593806624412537,0.4021070599555969,0.3834100365638733,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6810302734375,0.1958280056715011,0.8974486589431763,284.8973083496094,284.95001220703125,301.1300048828125,297.2808837890625,298.8229675292969,297.1813049316406,284.8998718261719,1.0,0.5377946496009827,0.5935249328613281,0.5935249328613281,1.0,1.0,-2.7744410037994385,1.14915668964386,1.625284194946289,0.5200737118721008,0.906155526638031,0.906155526638031,0.0,146.6086883544922,188.0,68627.484375,0.0,1907.5399169921875,1.0,278.8566589355469,283.19287109375,300.2945556640625,305.4786071777344,293.1499938964844,293.1499938964844,278.54998779296875,38128.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740727961063385,1.0,0.0,0.0,3.780550003051758,3.780575752258301,9.53681251303351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11648.435546875,0.0,1699.8175048828125,1683.569091796875,0.0,1945.786865234375,0.9361048936843872,1.0,0.0,3.0,1.0,0.0
17758140,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7777641415596008,0.3202301561832428,0.2916592061519623,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.880981981754303,0.4714850187301636,0.4488653540611267,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8442150950431824,0.4133930504322052,0.2913865149021148,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8368473649024963,0.401738703250885,0.3837004899978637,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6614604592323303,0.1952017545700073,0.8978812098503113,284.89764404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.8393859863281,297.17608642578125,284.8992919921875,1.0,0.5493863224983215,0.5916528701782227,0.5916528701782227,1.0,1.0,-2.7775633335113525,1.1485912799835205,1.6289721727371216,0.5186992883682251,0.8454962372779846,0.8454962372779846,0.0,164.27536010742188,176.0,68768.84375,0.0,1996.1099853515625,1.0,278.5577087402344,283.1742248535156,300.3045654296875,305.5124816894531,293.1499938964844,293.1499938964844,278.8500061035156,40274.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425017356872559,1.0,0.0,0.0,3.560076713562012,3.560100555419922,8.456916020804783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10350.197265625,0.0,1466.6011962890625,1683.569091796875,0.0,1960.93994140625,0.8896081447601318,1.0,0.0,3.0,1.0,0.0
17758200,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7777641415596008,0.3202301561832428,0.2916592061519623,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.880981981754303,0.4714850187301636,0.4488653540611267,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8442150950431824,0.4133930504322052,0.2913865149021148,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8368473649024963,0.401738703250885,0.3837004899978637,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6614604592323303,0.1952017545700073,0.8978812098503113,284.89764404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.8393859863281,297.17608642578125,284.8992919921875,1.0,0.5493863224983215,0.5916528701782227,0.5916528701782227,1.0,1.0,-2.7775633335113525,1.1485912799835205,1.6289721727371216,0.5186992883682251,0.8454962372779846,0.8454962372779846,0.0,164.27536010742188,176.0,68768.84375,0.0,1996.1099853515625,1.0,278.5577087402344,283.1742248535156,300.3045654296875,305.5124816894531,293.1499938964844,293.1499938964844,278.8500061035156,40274.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425017356872559,1.0,0.0,0.0,3.560076713562012,3.560100555419922,8.456916020804783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10350.197265625,0.0,1466.6011962890625,1683.569091796875,0.0,1960.93994140625,0.8896081447601318,1.0,0.0,3.0,1.0,0.0
17758260,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7727440595626831,0.3205986022949219,0.291956752538681,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.876271665096283,0.4735986888408661,0.450821965932846,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.839691162109375,0.4147719740867615,0.292303591966629,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.832006573677063,0.4023835062980652,0.3842924833297729,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6568973660469055,0.1951079815626144,0.8977676630020142,285.0000915527344,284.95001220703125,301.2365417480469,297.327392578125,298.8627014160156,297.1821594238281,284.9994812011719,1.0,0.5522489547729492,0.5899532437324524,0.5899532437324524,1.0,1.0,-2.781949043273926,1.1487473249435425,1.6332017183303833,0.5177783966064453,0.9371966123580932,0.9371966123580932,0.0,169.1148681640625,164.0,68347.1875,0.0,2026.097412109375,1.0,278.8417663574219,283.2843933105469,300.3075256347656,305.38543701171875,293.1499938964844,293.1499938964844,278.54998779296875,33782.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356901168823242,1.0,0.0,0.0,3.676910400390625,3.676934242248535,9.021097753247886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11561.4130859375,0.0,1546.603515625,1683.569091796875,0.0,1902.984130859375,0.9094783067703248,1.0,0.0,3.0,1.0,0.0
17758320,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7727440595626831,0.3205986022949219,0.291956752538681,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.876271665096283,0.4735986888408661,0.450821965932846,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.839691162109375,0.4147719740867615,0.292303591966629,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.832006573677063,0.4023835062980652,0.3842924833297729,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6568973660469055,0.1951079815626144,0.8977676630020142,285.0000915527344,284.95001220703125,301.2365417480469,297.327392578125,298.8627014160156,297.1821594238281,284.9994812011719,1.0,0.5522489547729492,0.5899532437324524,0.5899532437324524,1.0,1.0,-2.781949043273926,1.1487473249435425,1.6332017183303833,0.5177783966064453,0.9371966123580932,0.9371966123580932,0.0,169.1148681640625,164.0,68347.1875,0.0,2026.097412109375,1.0,278.8417663574219,283.2843933105469,300.3075256347656,305.38543701171875,293.1499938964844,293.1499938964844,278.54998779296875,33782.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356901168823242,1.0,0.0,0.0,3.676910400390625,3.676934242248535,9.021097753247886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11561.4130859375,0.0,1546.603515625,1683.569091796875,0.0,1902.984130859375,0.9094783067703248,1.0,0.0,3.0,1.0,0.0
17758380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7748953104019165,0.3201338946819305,0.2916523814201355,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8799203038215637,0.4749123752117157,0.4521647989749908,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8426039814949036,0.4153698980808258,0.2928017377853393,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8344574570655823,0.4023593962192535,0.3843599855899811,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6585662364959717,0.1947515159845352,0.8961459398269653,284.9154663085937,284.95001220703125,301.28985595703125,297.3505249023437,298.8811950683594,297.18072509765625,284.91680908203125,1.0,0.5506433248519897,0.5882536768913269,0.5882536768913269,1.0,1.0,-2.781935214996338,1.1468865871429443,1.635048747062683,0.515917956829071,0.8586623072624207,0.8586623072624207,0.0,166.93438720703125,152.0,68861.671875,0.0,2015.73583984375,1.0,278.55767822265625,283.18536376953125,300.358154296875,305.56610107421875,293.1499938964844,293.1499938964844,278.8500061035156,38510.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400441765785217,1.0,0.0,0.0,3.556682825088501,3.556706428527832,8.440799206255178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10377.6318359375,0.0,1450.111572265625,1683.569091796875,0.0,1939.956787109375,0.886951208114624,1.0,0.0,3.0,1.0,0.0
17758440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7748953104019165,0.3201338946819305,0.2916523814201355,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8799203038215637,0.4749123752117157,0.4521647989749908,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8426039814949036,0.4153698980808258,0.2928017377853393,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8344574570655823,0.4023593962192535,0.3843599855899811,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6585662364959717,0.1947515159845352,0.8961459398269653,284.9154663085937,284.95001220703125,301.28985595703125,297.3505249023437,298.8811950683594,297.18072509765625,284.91680908203125,1.0,0.5506433248519897,0.5882536768913269,0.5882536768913269,1.0,1.0,-2.781935214996338,1.1468865871429443,1.635048747062683,0.515917956829071,0.8586623072624207,0.8586623072624207,0.0,166.93438720703125,152.0,68861.671875,0.0,2015.73583984375,1.0,278.55767822265625,283.18536376953125,300.358154296875,305.56610107421875,293.1499938964844,293.1499938964844,278.8500061035156,38510.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400441765785217,1.0,0.0,0.0,3.556682825088501,3.556706428527832,8.440799206255178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10377.6318359375,0.0,1450.111572265625,1683.569091796875,0.0,1939.956787109375,0.886951208114624,1.0,0.0,3.0,1.0,0.0
17758500,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7779484987258911,0.3202811479568481,0.2914724051952362,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8840121030807495,0.4759274125099182,0.4528003334999084,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8460886478424072,0.4160493910312652,0.2930292785167694,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8376346826553345,0.4026444554328918,0.3843389749526977,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6610546112060547,0.1947336196899414,0.8950812220573425,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.8923034667969,297.18316650390625,285.03094482421875,1.0,0.5487440228462219,0.5874038338661194,0.5874038338661194,1.0,1.0,-2.781447172164917,1.145744562149048,1.6357026100158691,0.514788806438446,0.9406064748764038,0.9406064748764038,0.0,164.10179138183594,152.0,68244.8125,0.0,2001.52490234375,1.0,278.8000793457031,283.3096618652344,300.3356628417969,305.3588562011719,293.1499938964844,293.1499938964844,278.8500061035156,33807.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355243563652039,1.0,0.0,0.0,3.6133782863616943,3.6134016513824463,8.712045769243559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10755.5966796875,0.0,1476.563720703125,1683.569091796875,0.0,1901.581787109375,0.8973788022994995,1.0,0.0,3.0,1.0,0.0
17758560,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7826570868492126,0.3205520212650299,0.2915613651275635,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8898975253105164,0.4770594239234924,0.4537023603916168,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8512423634529114,0.4168720245361328,0.2934738993644714,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.842383861541748,0.4030480682849884,0.3845504224300384,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6649060249328613,0.1948047429323196,0.8945696353912354,285.00634765625,284.95001220703125,301.3432006835937,297.3736267089844,298.90435791015625,297.18701171875,285.0041198730469,1.0,0.5464513301849365,0.5866100192070007,0.5866100192070007,1.0,1.0,-2.78281044960022,1.145485281944275,1.6373252868652344,0.5141632556915283,0.9491965770721436,0.9491965770721436,0.0,160.25950622558594,140.0,68477.7421875,0.0,1985.485107421875,1.0,278.8423156738281,283.2836303710937,300.3581237792969,305.4463806152344,293.1499938964844,293.1499938964844,278.54998779296875,33131.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343500256538391,1.0,0.0,0.0,3.687190771102905,3.687214612960816,9.07161279428692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11605.955078125,0.0,1553.25927734375,1683.569091796875,0.0,1891.65771484375,0.911377489566803,1.0,0.0,3.0,1.0,0.0
17758620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7909244894981384,0.3201944828033447,0.2912408709526062,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9003243446350098,0.478108286857605,0.4546753466129303,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8604749441146851,0.4174156486988067,0.2938472926616668,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.850944995880127,0.4030340611934662,0.3844968378543854,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6719079613685608,0.1946125626564026,0.892960250377655,284.8913879394531,284.95001220703125,301.3858947753906,297.3920593261719,298.9190368652344,297.1856689453125,284.8972473144531,1.0,0.5419867634773254,0.5853399038314819,0.5853399038314819,1.0,1.0,-2.7820518016815186,1.1437270641326904,1.638324737548828,0.5125868916511536,0.8550994396209717,0.8550994396209717,0.0,153.4687957763672,140.0,68967.0859375,0.0,1952.0635986328125,1.0,278.5654602050781,283.1640930175781,300.40869140625,305.6501770019531,293.1499938964844,293.1499938964844,278.54998779296875,39393.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392457127571106,1.0,0.0,0.0,3.579729557037353,3.579753398895264,8.550543384444609e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11076.3310546875,0.0,1481.2901611328125,1683.569091796875,0.0,1933.1573486328125,0.8921555280685425,1.0,0.0,3.0,1.0,0.0
17758680,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7931140065193176,0.3201349079608917,0.2910720407962799,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9031046628952026,0.4783987998962402,0.4548287093639374,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8629588484764099,0.4175801873207092,0.293872058391571,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8532571196556091,0.4030468761920929,0.3844002187252044,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.673793375492096,0.1945705264806747,0.8923530578613281,284.90966796875,284.95001220703125,301.3965759277344,297.39666748046875,298.9227905273437,297.1855163574219,284.9112854003906,1.0,0.5407296419143677,0.5850223302841187,0.5850223302841187,1.0,1.0,-2.7812163829803467,1.142999291419983,1.638217210769653,0.512018620967865,0.860867977142334,0.860867977142334,0.0,151.6722412109375,128.0,68979.234375,0.0,1942.22265625,1.0,278.5575561523437,283.1757202148437,300.4058837890625,305.6253967285156,293.1499938964844,293.1499938964844,278.8500061035156,38505.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390199899673462,1.0,0.0,0.0,3.569751977920532,3.5697758197784424,8.502945547661511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10402.0751953125,0.0,1464.0450439453125,1683.569091796875,0.0,1931.236328125,0.8897690176963806,1.0,0.0,3.0,1.0,0.0
17758740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077206015586853,0.3206416964530945,0.2909107208251953,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.922519862651825,0.480625718832016,0.4562810659408569,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.879402756690979,0.4192478060722351,0.2945395112037658,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8686310648918152,0.4037943184375763,0.3844894468784332,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6863330006599426,0.1947416514158249,0.8906154036521912,285.00390625,284.95001220703125,301.45001220703125,297.419677734375,298.9461669921875,297.1922912597656,285.0015563964844,1.0,0.5341499447822571,0.5834347009658813,0.5834347009658813,1.0,1.0,-2.7815825939178467,1.141398787498474,1.6401838064193726,0.510169267654419,0.951309084892273,0.951309084892273,0.0,141.32496643066406,116.0,68573.7890625,0.0,1893.740478515625,1.0,278.8426513671875,283.2770080566406,300.4042663574219,305.5012512207031,293.1499938964844,293.1499938964844,278.54998779296875,33179.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333004474639893,1.0,0.0,0.0,3.6981818675994873,3.698205947875977,9.12577661438263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11637.3134765625,0.0,1566.05126953125,1683.569091796875,0.0,1882.8045654296875,0.9137648344039916,1.0,0.0,3.0,1.0,0.0
17758800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077206015586853,0.3206416964530945,0.2909107208251953,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.922519862651825,0.480625718832016,0.4562810659408569,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.879402756690979,0.4192478060722351,0.2945395112037658,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8686310648918152,0.4037943184375763,0.3844894468784332,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6863330006599426,0.1947416514158249,0.8906154036521912,285.00390625,284.95001220703125,301.45001220703125,297.419677734375,298.9461669921875,297.1922912597656,285.0015563964844,1.0,0.5341499447822571,0.5834347009658813,0.5834347009658813,1.0,1.0,-2.7815825939178467,1.141398787498474,1.6401838064193726,0.510169267654419,0.951309084892273,0.951309084892273,0.0,141.32496643066406,116.0,68573.7890625,0.0,1893.740478515625,1.0,278.8426513671875,283.2770080566406,300.4042663574219,305.5012512207031,293.1499938964844,293.1499938964844,278.54998779296875,33179.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333004474639893,1.0,0.0,0.0,3.6981818675994873,3.698205947875977,9.12577661438263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11637.3134765625,0.0,1566.05126953125,1683.569091796875,0.0,1882.8045654296875,0.9137648344039916,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8341900110244751,0.3244592845439911,0.2931825220584869,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.959128737449646,0.4863413870334625,0.4603733122348785,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9114182591438292,0.4243381321430206,0.2971618771553039,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8992039561271667,0.4082008004188537,0.3873257637023926,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7131708860397339,0.1993246525526046,0.903886377811432,284.92987060546875,284.95001220703125,301.50390625,297.4396057128906,298.9910583496094,297.232177734375,284.9322814941406,1.0,0.5288125872612,0.5819076895713806,0.5819076895713806,1.0,1.0,-2.811710357666016,1.1532442569732666,1.6584662199020386,0.5148743987083435,0.8836820125579834,0.8836820125579834,0.0,126.79299926757812,104.0,69892.265625,0.0,1871.6492919921875,1.0,278.5573425292969,283.1783752441406,300.4535827636719,305.71844482421875,293.1499938964844,293.1499938964844,278.8500061035156,37327.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387090921401978,1.0,0.0,0.0,3.6147806644439697,3.61480450630188,8.718809567653807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10539.15234375,0.0,1504.17626953125,1683.569091796875,0.0,1928.5924072265625,0.899139940738678,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8341900110244751,0.3244592845439911,0.2931825220584869,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.959128737449646,0.4863413870334625,0.4603733122348785,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9114182591438292,0.4243381321430206,0.2971618771553039,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8992039561271667,0.4082008004188537,0.3873257637023926,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7131708860397339,0.1993246525526046,0.903886377811432,284.92987060546875,284.95001220703125,301.50390625,297.4396057128906,298.9910583496094,297.232177734375,284.9322814941406,1.0,0.5288125872612,0.5819076895713806,0.5819076895713806,1.0,1.0,-2.811710357666016,1.1532442569732666,1.6584662199020386,0.5148743987083435,0.8836820125579834,0.8836820125579834,0.0,126.79299926757812,104.0,69892.265625,0.0,1871.6492919921875,1.0,278.5573425292969,283.1783752441406,300.4535827636719,305.71844482421875,293.1499938964844,293.1499938964844,278.8500061035156,37327.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387090921401978,1.0,0.0,0.0,3.6147806644439697,3.61480450630188,8.718809567653807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10539.15234375,0.0,1504.17626953125,1683.569091796875,0.0,1928.5924072265625,0.899139940738678,1.0,0.0,3.0,1.0,0.0
17758980,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8648484945297241,0.3271501362323761,0.295180082321167,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.993080735206604,0.4911173582077026,0.4643999338150024,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9519410729408264,0.4284197092056274,0.2996568977832794,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9379242062568665,0.4115009307861328,0.3900111615657806,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7405158877372742,0.2026824802160263,0.917310893535614,285.0446472167969,284.95001220703125,301.5586853027344,297.45367431640625,299.02801513671875,297.25836181640625,285.04278564453125,1.0,0.5242001414299011,0.5803806781768799,0.5803806781768799,1.0,1.0,-2.8413174152374268,1.1647472381591797,1.676570177078247,0.5197865962982178,1.0,1.0,0.0,113.5673828125,107.0,70214.75,0.0,1854.421630859375,1.0,278.8431701660156,283.28662109375,300.4503173828125,305.6558837890625,293.1499938964844,293.1499938964844,278.54998779296875,32170.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355581521987915,1.0,0.0,0.0,3.779218912124634,3.779243469238281,9.530097599963484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11929.3251953125,0.0,1652.0684814453125,1683.569091796875,0.0,1901.86767578125,0.9314446449279784,1.0,0.0,3.0,1.0,0.0
17759040,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8648484945297241,0.3271501362323761,0.295180082321167,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.993080735206604,0.4911173582077026,0.4643999338150024,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9519410729408264,0.4284197092056274,0.2996568977832794,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9379242062568665,0.4115009307861328,0.3900111615657806,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7405158877372742,0.2026824802160263,0.917310893535614,285.0446472167969,284.95001220703125,301.5586853027344,297.45367431640625,299.02801513671875,297.25836181640625,285.04278564453125,1.0,0.5242001414299011,0.5803806781768799,0.5803806781768799,1.0,1.0,-2.8413174152374268,1.1647472381591797,1.676570177078247,0.5197865962982178,1.0,1.0,0.0,113.5673828125,107.0,70214.75,0.0,1854.421630859375,1.0,278.8431701660156,283.28662109375,300.4503173828125,305.6558837890625,293.1499938964844,293.1499938964844,278.54998779296875,32170.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355581521987915,1.0,0.0,0.0,3.779218912124634,3.779243469238281,9.530097599963484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11929.3251953125,0.0,1652.0684814453125,1683.569091796875,0.0,1901.86767578125,0.9314446449279784,1.0,0.0,3.0,1.0,0.0
17759100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8740392327308655,0.3277356326580047,0.2959125339984894,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.492819607257843,0.4639301300048828,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9629915356636048,0.4297190606594085,0.3007199168205261,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9492694139480592,0.4124591052532196,0.3910941183567047,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7487457394599915,0.2038145214319229,0.9228044152259828,284.8983459472656,284.95001220703125,301.5863952636719,297.4586181640625,299.04150390625,297.26348876953125,284.8919677734375,1.0,0.5236401557922363,0.5796171426773071,0.5796171426773071,1.0,1.0,-2.8504137992858887,1.167885422706604,1.682528376579285,0.5211839079856873,0.9175044894218444,0.9175044894218444,0.0,110.47557067871094,107.0,71480.9296875,0.0,1854.017333984375,1.0,278.5951232910156,283.1159362792969,300.4923400878906,305.93621826171875,293.1499938964844,293.1499938964844,278.54998779296875,35369.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409999370574951,1.0,0.0,0.0,3.788297414779663,3.788322687149048,9.57594011197216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11604.7509765625,0.0,1687.6473388671875,1683.569091796875,0.0,1948.107666015625,0.9341264963150024,1.0,0.0,3.0,1.0,0.0
17759160,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8770186305046082,0.3279300332069397,0.2961583733558655,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.4945977330207824,0.4598380625247955,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9667358994483948,0.4306113421916961,0.3013999760150909,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9530357718467712,0.4130215048789978,0.3917119204998016,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7519992589950562,0.2046068161725998,0.92678040266037,284.9025573730469,284.95001220703125,301.6142883300781,297.4622802734375,299.0526428222656,297.2661437988281,284.90509033203125,1.0,0.5233522057533264,0.5784623622894287,0.5784623622894287,1.0,1.0,-2.852552652359009,1.167516827583313,1.6850357055664062,0.5202328562736511,0.901366889476776,0.901366889476776,0.0,109.49739074707033,125.0,71354.1328125,0.0,1852.3673095703125,1.0,278.5564270019531,283.1261291503906,300.48516845703125,305.8855895996094,293.1499938964844,293.1499938964844,278.25,37517.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429405450820923,1.0,0.0,0.0,3.7301647663116455,3.730189800262451,9.284303814638406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12219.76953125,0.0,1635.8046875,1683.569091796875,0.0,1964.695068359375,0.9242792725563048,1.0,0.0,3.0,1.0,0.0
17759220,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8703154921531677,0.328349232673645,0.2965764999389648,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4975842237472534,0.4701071083545685,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9602000713348388,0.4324197769165039,0.3026856780052185,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9455000162124634,0.414033830165863,0.3927571475505829,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7478774189949036,0.2058581560850143,0.933269202709198,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.07452392578125,297.2689208984375,284.91168212890625,1.0,0.5293867588043213,0.5761526823043823,0.5761526823043823,1.0,1.0,-2.8759896755218506,1.1752654314041138,1.7007242441177368,0.5223711729049683,0.8525397181510925,0.8525397181510925,0.0,113.15345001220705,143.0,71942.5,0.0,1907.5721435546875,1.0,278.25799560546875,283.10418701171875,300.4740600585937,305.9222106933594,293.1499938964844,293.1499938964844,278.54998779296875,39179.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746033251285553,1.0,0.0,0.0,3.5484182834625244,3.5484418869018555,8.401618174502801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10930.7685546875,0.0,1446.189697265625,1683.569091796875,0.0,1991.23291015625,0.8861199021339417,1.0,0.0,3.0,1.0,0.0
17759280,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8703154921531677,0.328349232673645,0.2965764999389648,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4975842237472534,0.4701071083545685,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9602000713348388,0.4324197769165039,0.3026856780052185,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9455000162124634,0.414033830165863,0.3927571475505829,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7478774189949036,0.2058581560850143,0.933269202709198,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.07452392578125,297.2689208984375,284.91168212890625,1.0,0.5293867588043213,0.5761526823043823,0.5761526823043823,1.0,1.0,-2.8759896755218506,1.1752654314041138,1.7007242441177368,0.5223711729049683,0.8525397181510925,0.8525397181510925,0.0,113.15345001220705,143.0,71942.5,0.0,1907.5721435546875,1.0,278.25799560546875,283.10418701171875,300.4740600585937,305.9222106933594,293.1499938964844,293.1499938964844,278.54998779296875,39179.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746033251285553,1.0,0.0,0.0,3.5484182834625244,3.5484418869018555,8.401618174502801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10930.7685546875,0.0,1446.189697265625,1683.569091796875,0.0,1991.23291015625,0.8861199021339417,1.0,0.0,3.0,1.0,0.0
17759340,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8500511050224304,0.3296692967414856,0.2979994714260101,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.981606423854828,0.5002899765968323,0.473722904920578,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9358819723129272,0.4352698624134063,0.3048185706138611,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9197751879692078,0.4157924652099609,0.3946703374385834,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7321843504905701,0.2072342634201049,0.9411826133728028,285.00897216796875,284.95001220703125,301.7275695800781,297.4645690917969,299.0970153808594,297.2728271484375,285.00848388671875,1.0,0.5389564037322998,0.5738430619239807,0.5738430619239807,1.0,1.0,-2.896451950073242,1.181557536125183,1.714894413948059,0.524094820022583,0.9484421014785768,0.9484421014785768,0.0,123.71100616455078,161.0,71857.484375,0.0,1992.813720703125,1.0,278.541748046875,283.2050476074219,300.4560546875,305.8036804199219,293.1499938964844,293.1499938964844,278.25,33251.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417289018630981,1.0,0.0,0.0,3.683198928833008,3.683222770690918,9.051981351149152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12257.873046875,0.0,1549.666748046875,1683.569091796875,0.0,1954.332763671875,0.9105849266052246,1.0,0.0,3.0,1.0,0.0
17759400,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8500511050224304,0.3296692967414856,0.2979994714260101,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.981606423854828,0.5002899765968323,0.473722904920578,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9358819723129272,0.4352698624134063,0.3048185706138611,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9197751879692078,0.4157924652099609,0.3946703374385834,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7321843504905701,0.2072342634201049,0.9411826133728028,285.00897216796875,284.95001220703125,301.7275695800781,297.4645690917969,299.0970153808594,297.2728271484375,285.00848388671875,1.0,0.5389564037322998,0.5738430619239807,0.5738430619239807,1.0,1.0,-2.896451950073242,1.181557536125183,1.714894413948059,0.524094820022583,0.9484421014785768,0.9484421014785768,0.0,123.71100616455078,161.0,71857.484375,0.0,1992.813720703125,1.0,278.541748046875,283.2050476074219,300.4560546875,305.8036804199219,293.1499938964844,293.1499938964844,278.25,33251.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417289018630981,1.0,0.0,0.0,3.683198928833008,3.683222770690918,9.051981351149152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12257.873046875,0.0,1549.666748046875,1683.569091796875,0.0,1954.332763671875,0.9105849266052246,1.0,0.0,3.0,1.0,0.0
17759460,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8267370462417603,0.3298522233963012,0.2989355623722076,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.95429265499115,0.5022894144058228,0.4763393700122833,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9058362245559692,0.4370760917663574,0.3066649436950683,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8913383483886719,0.4166144728660583,0.3962245583534241,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7129765748977661,0.2079600244760513,0.9478302597999572,284.9206848144531,284.95001220703125,301.7850952148437,297.458984375,299.11474609375,297.2683410644531,284.92218017578125,1.0,0.5502181053161621,0.5717347860336304,0.5717347860336304,1.0,1.0,-2.9127659797668457,1.1861803531646729,1.7265855073928833,0.5250324606895447,0.8724866509437561,0.8724866509437561,0.0,138.2073516845703,179.0,72722.0625,0.0,2091.84521484375,1.0,278.2574462890625,283.0938720703125,300.47540283203125,305.9833374023437,293.1499938964844,293.1499938964844,278.54998779296875,37799.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476459741592407,1.0,0.0,0.0,3.5938560962677,3.5938796997070312,8.618162041784672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11042.103515625,0.0,1484.8583984375,1683.569091796875,0.0,2005.12060546875,0.8946652412414551,1.0,0.0,3.0,1.0,0.0
17759520,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8267370462417603,0.3298522233963012,0.2989355623722076,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.95429265499115,0.5022894144058228,0.4763393700122833,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9058362245559692,0.4370760917663574,0.3066649436950683,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8913383483886719,0.4166144728660583,0.3962245583534241,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7129765748977661,0.2079600244760513,0.9478302597999572,284.9206848144531,284.95001220703125,301.7850952148437,297.458984375,299.11474609375,297.2683410644531,284.92218017578125,1.0,0.5502181053161621,0.5717347860336304,0.5717347860336304,1.0,1.0,-2.9127659797668457,1.1861803531646729,1.7265855073928833,0.5250324606895447,0.8724866509437561,0.8724866509437561,0.0,138.2073516845703,179.0,72722.0625,0.0,2091.84521484375,1.0,278.2574462890625,283.0938720703125,300.47540283203125,305.9833374023437,293.1499938964844,293.1499938964844,278.54998779296875,37799.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476459741592407,1.0,0.0,0.0,3.5938560962677,3.5938796997070312,8.618162041784672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11042.103515625,0.0,1484.8583984375,1683.569091796875,0.0,2005.12060546875,0.8946652412414551,1.0,0.0,3.0,1.0,0.0
17759580,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8056465983390808,0.3307328522205353,0.3001187145709991,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9263463020324708,0.5051272511482239,0.4793865382671356,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8819119334220886,0.4396864473819732,0.3087538778781891,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8673726320266724,0.4179910123348236,0.397957980632782,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6937835812568665,0.2088367193937301,0.9543024897575378,285.01568603515625,284.95001220703125,301.8431701660156,297.4494934082031,299.1368103027344,297.2708740234375,285.0136108398437,1.0,0.5623425841331482,0.56962651014328,0.56962651014328,1.0,1.0,-2.9302186965942383,1.1912697553634644,1.7389488220214844,0.5260782241821289,0.9707211852073668,0.9707211852073668,0.0,154.1758575439453,197.0,72565.765625,0.0,2201.261474609375,1.0,278.5429077148437,283.1907653808594,300.44464111328125,305.8495178222656,293.1499938964844,293.1499938964844,278.25,32817.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442454695701599,1.0,0.0,0.0,3.7338955402374254,3.733919858932495,9.30288365452725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12392.240234375,0.0,1604.1666259765625,1683.569091796875,0.0,1975.8770751953125,0.9216243028640748,1.0,0.0,3.0,1.0,0.0
17759640,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8056465983390808,0.3307328522205353,0.3001187145709991,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9263463020324708,0.5051272511482239,0.4793865382671356,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8819119334220886,0.4396864473819732,0.3087538778781891,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8673726320266724,0.4179910123348236,0.397957980632782,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6937835812568665,0.2088367193937301,0.9543024897575378,285.01568603515625,284.95001220703125,301.8431701660156,297.4494934082031,299.1368103027344,297.2708740234375,285.0136108398437,1.0,0.5623425841331482,0.56962651014328,0.56962651014328,1.0,1.0,-2.9302186965942383,1.1912697553634644,1.7389488220214844,0.5260782241821289,0.9707211852073668,0.9707211852073668,0.0,154.1758575439453,197.0,72565.765625,0.0,2201.261474609375,1.0,278.5429077148437,283.1907653808594,300.44464111328125,305.8495178222656,293.1499938964844,293.1499938964844,278.25,32817.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442454695701599,1.0,0.0,0.0,3.7338955402374254,3.733919858932495,9.30288365452725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12392.240234375,0.0,1604.1666259765625,1683.569091796875,0.0,1975.8770751953125,0.9216243028640748,1.0,0.0,3.0,1.0,0.0
