time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759700,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7951959371566772,0.330726683139801,0.3006671369075775,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.913316249847412,0.5061414837837219,0.4809096455574035,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8710685968399048,0.4405928254127502,0.3098073899745941,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8565983772277832,0.4183178842067718,0.3988064527511596,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6847901344299316,0.2090702354907989,0.9574599266052246,284.8789978027344,284.95001220703125,301.8723449707031,297.443359375,299.1456298828125,297.2685241699219,284.8757019042969,1.0,0.568591833114624,0.5685724020004272,0.5685724020004272,1.0,1.0,-2.938795804977417,1.1937060356140137,1.7450896501541138,0.5266716480255127,0.8795920610427856,0.8795920610427856,0.0,162.68045043945312,197.0,73553.375,0.0,2258.783447265625,1.0,278.2957458496094,283.0350952148437,300.4722595214844,306.09649658203125,293.1499938964844,293.1499938964844,278.25,36843.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749015748500824,1.0,0.0,0.0,3.713720560073853,3.713745355606079,9.202624937643122e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12005.0888671875,0.0,1611.642822265625,1683.569091796875,0.0,2016.9423828125,0.9180548787117004,1.0,0.0,3.0,1.0,0.0
17759760,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7846162915229797,0.33056640625,0.3008581399917602,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9011454582214355,0.507003128528595,0.4820691645145416,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8603478074073792,0.4413424134254455,0.3105867207050323,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8460419774055481,0.4184832572937011,0.3993283212184906,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6757750511169434,0.2091802358627319,0.9597384929656982,284.9108581542969,284.95001220703125,301.9016418457031,297.4364013671875,299.1532287597656,297.264404296875,284.912841796875,1.0,0.5747603178024292,0.5674891471862793,0.5674891471862793,1.0,1.0,-2.9447240829467773,1.194919228553772,1.7498048543930054,0.5266201496124268,0.8811677694320679,0.8811677694320679,0.0,171.70822143554688,200.0,73387.609375,0.0,2314.553466796875,1.0,278.2572631835937,283.0661315917969,300.4542236328125,306.0182189941406,293.1499938964844,293.1499938964844,278.54998779296875,37915.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504085302352905,1.0,0.0,0.0,3.646791696548462,3.6468160152435294,8.873913657225785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11128.0078125,0.0,1543.9178466796875,1683.569091796875,0.0,2028.986328125,0.9063549041748048,1.0,0.0,3.0,1.0,0.0
17759820,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7744312286376953,0.3311861157417297,0.3015292882919311,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8901768922805786,0.5094188451766968,0.4844575524330139,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8504999279975891,0.4436022043228149,0.3122357726097107,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8360154628753662,0.4195197820663452,0.4004641473293304,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6671201586723328,0.2097338736057281,0.963501751422882,285.018798828125,284.95001220703125,301.95343017578125,297.4222717285156,299.17205810546875,297.26617431640625,285.01641845703125,1.0,0.5819491744041443,0.5655825734138489,0.5655825734138489,1.0,1.0,-2.9562690258026123,1.1975096464157104,1.7587594985961914,0.5267183184623718,0.97919762134552,0.97919762134552,0.0,181.9083709716797,200.0,72994.0078125,0.0,2386.580078125,1.0,278.5390625,283.1774597167969,300.4134826660156,305.845703125,293.1499938964844,293.1499938964844,278.54998779296875,32931.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467544674873352,1.0,0.0,0.0,3.763510465621948,3.763535022735596,9.451038636143494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11674.9150390625,0.0,1639.485595703125,1683.569091796875,0.0,1997.4393310546875,0.928512156009674,1.0,0.0,3.0,1.0,0.0
17759880,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7734950184822083,0.3312649428844452,0.3016566932201385,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8891861438751221,0.5097436904907227,0.4848213195800781,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8496284484863281,0.4439068734645843,0.312490701675415,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8350931406021118,0.4196611046791076,0.4006511569023132,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6663286685943604,0.2098126411437988,0.9640709757804872,285.0123291015625,284.95001220703125,301.96051025390625,297.420166015625,299.17462158203125,297.2664489746094,285.01031494140625,1.0,0.5827921032905579,0.5653225779533386,0.5653225779533386,1.0,1.0,-2.958075523376465,1.1979597806930542,1.7601157426834106,0.5267941355705261,0.98014235496521,0.98014235496521,0.0,182.9835968017578,188.0,73054.8515625,0.0,2395.27001953125,1.0,278.54327392578125,283.1708374023437,300.41510009765625,305.8622436523437,293.1499938964844,293.1499938964844,278.25,33064.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469639778137207,1.0,0.0,0.0,3.7754507064819336,3.775475263595581,9.511102803116956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12473.76953125,0.0,1654.552001953125,1683.569091796875,0.0,1999.2435302734373,0.9311793446540833,1.0,0.0,3.0,1.0,0.0
17759940,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7722276449203491,0.3310737311840057,0.3017570376396179,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8888667225837708,0.5115734338760376,0.4868330359458923,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8494088649749756,0.4455803036689758,0.3138642013072967,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8341718316078186,0.420084148645401,0.4013138711452484,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6655853390693665,0.210057720541954,0.9659811854362488,284.903076171875,284.95001220703125,302.0196533203125,297.401123046875,299.190673828125,297.26031494140625,284.9051208496094,1.0,0.5841559767723083,0.563156008720398,0.563156008720398,1.0,1.0,-2.965370178222656,1.198243260383606,1.7671267986297607,0.5257638692855835,0.8834739327430725,0.8834739327430725,0.0,184.5966339111328,176.0,73688.515625,0.0,2416.661865234375,1.0,278.2567749023437,283.0443420410156,300.4176330566406,306.0104064941406,293.1499938964844,293.1499938964844,278.54998779296875,38279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528559565544128,1.0,0.0,0.0,3.6776623725891113,3.677686929702759,9.02478802800033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11157.390625,0.0,1581.34521484375,1683.569091796875,0.0,2050.2099609375,0.9134960770606996,1.0,0.0,3.0,1.0,0.0
17760000,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7722276449203491,0.3310737311840057,0.3017570376396179,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8888667225837708,0.5115734338760376,0.4868330359458923,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8494088649749756,0.4455803036689758,0.3138642013072967,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8341718316078186,0.420084148645401,0.4013138711452484,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6655853390693665,0.210057720541954,0.9659811854362488,284.903076171875,284.95001220703125,302.0196533203125,297.401123046875,299.190673828125,297.26031494140625,284.9051208496094,1.0,0.5841559767723083,0.563156008720398,0.563156008720398,1.0,1.0,-2.965370178222656,1.198243260383606,1.7671267986297607,0.5257638692855835,0.8834739327430725,0.8834739327430725,0.0,184.5966339111328,176.0,73688.515625,0.0,2416.661865234375,1.0,278.2567749023437,283.0443420410156,300.4176330566406,306.0104064941406,293.1499938964844,293.1499938964844,278.54998779296875,38279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528559565544128,1.0,0.0,0.0,3.6776623725891113,3.677686929702759,9.02478802800033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11157.390625,0.0,1581.34521484375,1683.569091796875,0.0,2050.2099609375,0.9134960770606996,1.0,0.0,3.0,1.0,0.0
17760060,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7778456211090088,0.3319049179553985,0.3020481169223785,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.896488606929779,0.5143862366676331,0.4889988899230957,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8564133048057556,0.4483208060264587,0.3154028058052063,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8400090932846069,0.4213297367095947,0.4020437002182007,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.670703649520874,0.210744097828865,0.9674245119094848,285.00732421875,284.95001220703125,302.0790100097656,297.3797607421875,299.2131042480469,297.264404296875,285.0053405761719,1.0,0.5820898413658142,0.5611115097999573,0.5611115097999573,1.0,1.0,-2.972778797149658,1.1987204551696775,1.77405846118927,0.5246533155441284,0.9802464246749878,0.9802464246749878,0.0,179.78781127929688,164.0,73158.6953125,0.0,2405.80908203125,1.0,278.5434265136719,283.1544494628906,300.3728942871094,305.8324279785156,293.1499938964844,293.1499938964844,278.25,33374.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490314245223999,1.0,0.0,0.0,3.794226884841919,3.7942519187927246,9.60593979471014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12480.7890625,0.0,1679.201416015625,1683.569091796875,0.0,2017.0777587890625,0.935624897480011,1.0,0.0,3.0,1.0,0.0
17760120,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7778456211090088,0.3319049179553985,0.3020481169223785,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.896488606929779,0.5143862366676331,0.4889988899230957,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8564133048057556,0.4483208060264587,0.3154028058052063,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8400090932846069,0.4213297367095947,0.4020437002182007,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.670703649520874,0.210744097828865,0.9674245119094848,285.00732421875,284.95001220703125,302.0790100097656,297.3797607421875,299.2131042480469,297.264404296875,285.0053405761719,1.0,0.5820898413658142,0.5611115097999573,0.5611115097999573,1.0,1.0,-2.972778797149658,1.1987204551696775,1.77405846118927,0.5246533155441284,0.9802464246749878,0.9802464246749878,0.0,179.78781127929688,164.0,73158.6953125,0.0,2405.80908203125,1.0,278.5434265136719,283.1544494628906,300.3728942871094,305.8324279785156,293.1499938964844,293.1499938964844,278.25,33374.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490314245223999,1.0,0.0,0.0,3.794226884841919,3.7942519187927246,9.60593979471014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12480.7890625,0.0,1679.201416015625,1683.569091796875,0.0,2017.0777587890625,0.935624897480011,1.0,0.0,3.0,1.0,0.0
17760180,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7866092920303345,0.3318895399570465,0.3019598722457886,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9080175757408142,0.5163278579711914,0.4907498359680176,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8669772148132324,0.4502236843109131,0.3166631162166595,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491767644882202,0.4218734204769134,0.4024520218372345,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787654161453247,0.2111143618822097,0.9681329131126404,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.2302551269531,297.26025390625,284.90350341796875,1.0,0.5780633687973022,0.5590669512748718,0.5590669512748718,1.0,1.0,-2.977642774581909,1.198014736175537,1.7796281576156616,0.5231239199638367,0.8834100365638733,0.8834100365638733,0.0,172.1585693359375,152.0,73696.1484375,0.0,2375.9306640625,1.0,278.2566833496094,283.0321350097656,300.37139892578125,305.96630859375,293.1499938964844,293.1499938964844,278.54998779296875,38488.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546020746231079,1.0,0.0,0.0,3.6872713565826416,3.687296152114868,9.07200899291638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11143.736328125,0.0,1593.8411865234375,1683.569091796875,0.0,2065.396484375,0.915812373161316,1.0,0.0,3.0,1.0,0.0
17760240,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7866092920303345,0.3318895399570465,0.3019598722457886,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9080175757408142,0.5163278579711914,0.4907498359680176,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8669772148132324,0.4502236843109131,0.3166631162166595,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491767644882202,0.4218734204769134,0.4024520218372345,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787654161453247,0.2111143618822097,0.9681329131126404,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.2302551269531,297.26025390625,284.90350341796875,1.0,0.5780633687973022,0.5590669512748718,0.5590669512748718,1.0,1.0,-2.977642774581909,1.198014736175537,1.7796281576156616,0.5231239199638367,0.8834100365638733,0.8834100365638733,0.0,172.1585693359375,152.0,73696.1484375,0.0,2375.9306640625,1.0,278.2566833496094,283.0321350097656,300.37139892578125,305.96630859375,293.1499938964844,293.1499938964844,278.54998779296875,38488.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546020746231079,1.0,0.0,0.0,3.6872713565826416,3.687296152114868,9.07200899291638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11143.736328125,0.0,1593.8411865234375,1683.569091796875,0.0,2065.396484375,0.915812373161316,1.0,0.0,3.0,1.0,0.0
17760300,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7922797203063965,0.332303911447525,0.3019188642501831,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9158005714416504,0.5177110433578491,0.4916142225265503,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8737307190895081,0.4516246020793915,0.3173052966594696,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8551105260848999,0.4224767982959747,0.4026263654232025,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6839128732681274,0.2114660143852234,0.9682998061180116,285.0237731933594,284.95001220703125,302.16827392578125,297.3441772460937,299.2413330078125,297.2623291015625,285.026123046875,1.0,0.5755584836006165,0.5580447316169739,0.5580447316169739,1.0,1.0,-2.979809284210205,1.197543025016785,1.78226637840271,0.5221935510635376,0.9689076542854308,0.9689076542854308,0.0,167.5209503173828,152.0,72937.734375,0.0,2356.297607421875,1.0,278.5030822753906,283.16510009765625,300.3267822265625,305.7221984863281,293.1499938964844,293.1499938964844,278.54998779296875,34147.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751062273979187,1.0,0.0,0.0,3.7351560592651367,3.735180616378784,9.309167126048125e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11540.01953125,0.0,1615.804931640625,1683.569091796875,0.0,2034.6485595703125,0.9247574210166932,1.0,0.0,3.0,1.0,0.0
17760360,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7995076775550842,0.332863986492157,0.3021988868713379,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.92576402425766,0.5192455649375916,0.4928183853626251,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8821912407875061,0.4531866312026977,0.3182127177715301,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.862643301486969,0.4232300221920013,0.4030910134315491,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6903908252716064,0.211923748254776,0.9691936373710632,285.0077209472656,284.95001220703125,302.19805908203125,297.3315734863281,299.25372314453125,297.266357421875,285.00592041015625,1.0,0.5729671716690063,0.5570810437202454,0.5570810437202454,1.0,1.0,-2.9843153953552246,1.1981589794158936,1.7861562967300415,0.5218746662139893,0.9810428619384766,0.9810428619384766,0.0,162.23878479003906,140.0,73123.125,0.0,2337.5634765625,1.0,278.5433044433594,283.1448059082031,300.32391357421875,305.781005859375,293.1499938964844,293.1499938964844,278.25,33455.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506348490715027,1.0,0.0,0.0,3.800107955932617,3.800132989883423,9.635741662350483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12458.900390625,0.0,1686.8526611328125,1683.569091796875,0.0,2030.9459228515625,0.9371148347854614,1.0,0.0,3.0,1.0,0.0
17760420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140205144882202,0.3329492211341858,0.3021038472652435,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9464550018310548,0.5212538838386536,0.4945293068885803,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8999384045600891,0.4552729427814483,0.3195233643054962,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8787040114402771,0.4238530099391937,0.4034700989723205,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7039144039154053,0.2123884558677673,0.96983003616333,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.271484375,297.26324462890625,284.9037475585937,1.0,0.5672468543052673,0.5551537275314331,0.5551537275314331,1.0,1.0,-2.9890615940093994,1.19748055934906,1.791581153869629,0.520439088344574,0.8843992948532104,0.8843992948532104,0.0,151.77117919921875,128.0,73657.0703125,0.0,2292.763427734375,1.0,278.25665283203125,283.0219421386719,300.3204345703125,305.9120788574219,293.1499938964844,293.1499938964844,278.54998779296875,38508.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561714053153992,1.0,0.0,0.0,3.693139314651489,3.693164110183716,9.100907050196838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11122.6640625,0.0,1600.681884765625,1683.569091796875,0.0,2079.076416015625,0.9171314239501952,1.0,0.0,3.0,1.0,0.0
17760480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140205144882202,0.3329492211341858,0.3021038472652435,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9464550018310548,0.5212538838386536,0.4945293068885803,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8999384045600891,0.4552729427814483,0.3195233643054962,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8787040114402771,0.4238530099391937,0.4034700989723205,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7039144039154053,0.2123884558677673,0.96983003616333,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.271484375,297.26324462890625,284.9037475585937,1.0,0.5672468543052673,0.5551537275314331,0.5551537275314331,1.0,1.0,-2.9890615940093994,1.19748055934906,1.791581153869629,0.520439088344574,0.8843992948532104,0.8843992948532104,0.0,151.77117919921875,128.0,73657.0703125,0.0,2292.763427734375,1.0,278.25665283203125,283.0219421386719,300.3204345703125,305.9120788574219,293.1499938964844,293.1499938964844,278.54998779296875,38508.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561714053153992,1.0,0.0,0.0,3.693139314651489,3.693164110183716,9.100907050196838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11122.6640625,0.0,1600.681884765625,1683.569091796875,0.0,2079.076416015625,0.9171314239501952,1.0,0.0,3.0,1.0,0.0
17760540,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8315437436103821,0.3339934051036834,0.3023513257503509,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9704434275627136,0.5242190361022949,0.4965827167034149,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9243009686470032,0.4584024250507355,0.321145087480545,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8996394872665405,0.4252654910087585,0.4041031301021576,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7202324271202087,0.2132641971111297,0.9709187746047974,285.00848388671875,284.95001220703125,302.3171081542969,297.2790832519531,299.2953796386719,297.2703857421875,285.006591796875,1.0,0.5611934661865234,0.5532264113426208,0.5532264113426208,1.0,1.0,-2.995839357376098,1.197673201560974,1.7981661558151243,0.519255518913269,0.9828875064849854,0.9828875064849854,0.0,140.2769012451172,116.0,73078.375,0.0,2246.18798828125,1.0,278.54351806640625,283.13507080078125,300.2713623046875,305.7248229980469,293.1499938964844,293.1499938964844,278.25,33465.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521799802780151,1.0,0.0,0.0,3.806041717529297,3.806066751480103,9.66585730566294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12435.7685546875,0.0,1694.0264892578125,1683.569091796875,0.0,2044.34033203125,0.9383684396743774,1.0,0.0,3.0,1.0,0.0
17760600,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8315437436103821,0.3339934051036834,0.3023513257503509,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9704434275627136,0.5242190361022949,0.4965827167034149,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9243009686470032,0.4584024250507355,0.321145087480545,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8996394872665405,0.4252654910087585,0.4041031301021576,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7202324271202087,0.2132641971111297,0.9709187746047974,285.00848388671875,284.95001220703125,302.3171081542969,297.2790832519531,299.2953796386719,297.2703857421875,285.006591796875,1.0,0.5611934661865234,0.5532264113426208,0.5532264113426208,1.0,1.0,-2.995839357376098,1.197673201560974,1.7981661558151243,0.519255518913269,0.9828875064849854,0.9828875064849854,0.0,140.2769012451172,116.0,73078.375,0.0,2246.18798828125,1.0,278.54351806640625,283.13507080078125,300.2713623046875,305.7248229980469,293.1499938964844,293.1499938964844,278.25,33465.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521799802780151,1.0,0.0,0.0,3.806041717529297,3.806066751480103,9.66585730566294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12435.7685546875,0.0,1694.0264892578125,1683.569091796875,0.0,2044.34033203125,0.9383684396743774,1.0,0.0,3.0,1.0,0.0
17760660,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8517135977745056,0.3341219127178192,0.3022685647010803,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9930934309959412,0.5262425541877747,0.4982817471027374,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.953046441078186,0.4606252014636993,0.3225294351577759,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9256489872932434,0.4259205162525177,0.4044842422008514,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7375553846359253,0.2137695997953415,0.971605122089386,284.9013366699219,284.95001220703125,302.3764343261719,297.2523193359375,299.3128662109375,297.267578125,284.9034118652344,1.0,0.5549213886260986,0.5512831211090088,0.5512831211090088,1.0,1.0,-3.000737428665161,1.1969574689865112,1.80378007888794,0.5177890062332153,0.8857390284538269,0.8857390284538269,0.0,128.9476776123047,119.0,73622.9296875,0.0,2196.916748046875,1.0,278.2566223144531,283.0110778808594,300.2671813964844,305.85546875,293.1499938964844,293.1499938964844,278.54998779296875,38503.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577386498451233,1.0,0.0,0.0,3.699767827987671,3.699792861938477,9.133605658462328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11101.521484375,0.0,1608.23046875,1683.569091796875,0.0,2092.767578125,0.918590486049652,1.0,0.0,3.0,1.0,0.0
17760720,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8517135977745056,0.3341219127178192,0.3022685647010803,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9930934309959412,0.5262425541877747,0.4982817471027374,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.953046441078186,0.4606252014636993,0.3225294351577759,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9256489872932434,0.4259205162525177,0.4044842422008514,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7375553846359253,0.2137695997953415,0.971605122089386,284.9013366699219,284.95001220703125,302.3764343261719,297.2523193359375,299.3128662109375,297.267578125,284.9034118652344,1.0,0.5549213886260986,0.5512831211090088,0.5512831211090088,1.0,1.0,-3.000737428665161,1.1969574689865112,1.80378007888794,0.5177890062332153,0.8857390284538269,0.8857390284538269,0.0,128.9476776123047,119.0,73622.9296875,0.0,2196.916748046875,1.0,278.2566223144531,283.0110778808594,300.2671813964844,305.85546875,293.1499938964844,293.1499938964844,278.54998779296875,38503.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577386498451233,1.0,0.0,0.0,3.699767827987671,3.699792861938477,9.133605658462328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11101.521484375,0.0,1608.23046875,1683.569091796875,0.0,2092.767578125,0.918590486049652,1.0,0.0,3.0,1.0,0.0
17760780,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.862545371055603,0.33515065908432,0.3027793169021606,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.5295225381851196,0.4940305054187774,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9673485159873962,0.4638473987579345,0.3244284987449646,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9398064613342284,0.427320122718811,0.4053911864757538,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7467227578163147,0.214633509516716,0.9740039110183716,285.00537109375,284.95001220703125,302.4355163574219,297.225830078125,299.3368835449219,297.2760925292969,285.0031433105469,1.0,0.5527007579803467,0.5493398308753967,0.5493398308753967,1.0,1.0,-3.0038745403289795,1.195459246635437,1.808415174484253,0.5157326459884644,0.9822403788566588,0.9822403788566588,0.0,124.07672882080078,122.0,72975.234375,0.0,2176.505615234375,1.0,278.5435791015625,283.1224670410156,300.2178039550781,305.66583251953125,293.1499938964844,293.1499938964844,278.25,33533.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536916136741638,1.0,0.0,0.0,3.811287879943848,3.811313152313232,9.692521416582167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12402.29296875,0.0,1700.8482666015625,1683.569091796875,0.0,2057.47314453125,0.9395480751991272,1.0,0.0,3.0,1.0,0.0
17760840,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.862545371055603,0.33515065908432,0.3027793169021606,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.5295225381851196,0.4940305054187774,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9673485159873962,0.4638473987579345,0.3244284987449646,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9398064613342284,0.427320122718811,0.4053911864757538,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7467227578163147,0.214633509516716,0.9740039110183716,285.00537109375,284.95001220703125,302.4355163574219,297.225830078125,299.3368835449219,297.2760925292969,285.0031433105469,1.0,0.5527007579803467,0.5493398308753967,0.5493398308753967,1.0,1.0,-3.0038745403289795,1.195459246635437,1.808415174484253,0.5157326459884644,0.9822403788566588,0.9822403788566588,0.0,124.07672882080078,122.0,72975.234375,0.0,2176.505615234375,1.0,278.5435791015625,283.1224670410156,300.2178039550781,305.66583251953125,293.1499938964844,293.1499938964844,278.25,33533.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536916136741638,1.0,0.0,0.0,3.811287879943848,3.811313152313232,9.692521416582167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12402.29296875,0.0,1700.8482666015625,1683.569091796875,0.0,2057.47314453125,0.9395480751991272,1.0,0.0,3.0,1.0,0.0
17760900,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8630883097648621,0.3351492583751678,0.3030622899532318,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.5320572257041931,0.4935541152954101,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9686252474784852,0.4649412333965301,0.3254123032093048,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9406132698059082,0.4276049435138702,0.4059102833271026,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.747329592704773,0.2148352414369583,0.9755560755729676,284.8486022949219,284.95001220703125,302.4649658203125,297.2128601074219,299.3480834960937,297.2810363769531,284.8447570800781,1.0,0.5519639253616333,0.5483682155609131,0.5483682155609131,1.0,1.0,-2.9969570636749268,1.191584587097168,1.8053724765777588,0.5085742473602295,0.8714358806610107,0.8714358806610107,0.0,123.43415069580078,122.0,73464.5,0.0,2168.572998046875,1.0,278.2948303222656,282.9552307128906,300.237060546875,305.8767395019531,293.1499938964844,293.1499938964844,278.25,38191.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579481601715088,1.0,0.0,0.0,3.7686336040496826,3.768659114837648,9.476786999584874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11905.6591796875,0.0,1686.130859375,1683.569091796875,0.0,2094.60009765625,0.9307413101196288,1.0,0.0,3.0,1.0,0.0
17760960,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8651884198188782,0.3351577222347259,0.302967369556427,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5336992144584656,0.48980313539505,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.971692442893982,0.4660574793815613,0.3260984122753143,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9434953927993774,0.4278754293918609,0.4060802161693573,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7493121027946472,0.2150489836931228,0.9762212634086608,284.9054260253906,284.95001220703125,302.49432373046875,297.2001037597656,299.3592834472656,297.282470703125,284.9058837890625,1.0,0.5520196557044983,0.5475132465362549,0.5475132465362549,1.0,1.0,-3.003143072128296,1.1923779249191284,1.810765147209168,0.5131890773773193,0.8857676982879639,0.8857676982879639,0.0,122.9542465209961,125.0,73377.84375,0.0,2170.48388671875,1.0,278.2568359375,283.0057678222656,300.2121276855469,305.77606201171875,293.1499938964844,293.1499938964844,278.54998779296875,38333.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586677670478821,1.0,0.0,0.0,3.6938188076019287,3.6938436031341553,9.104255696001928e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11056.8818359375,0.0,1600.1356201171875,1683.569091796875,0.0,2100.897705078125,0.917344331741333,1.0,0.0,3.0,1.0,0.0
17761020,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8663719892501831,0.3360918164253235,0.3035675585269928,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.5377883911132812,0.4887641966342926,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.97421795129776,0.4691986441612243,0.3280789852142334,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9451282024383544,0.4291788339614868,0.4070802330970764,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7505285143852234,0.215822696685791,0.9790977239608764,285.01141357421875,284.95001220703125,302.5504455566406,297.1765441894531,299.3848571777344,297.2943725585937,285.0094299316406,1.0,0.5529693961143494,0.5458716750144958,0.5458716750144958,1.0,1.0,-3.009649515151977,1.1927276849746704,1.8169218301773071,0.512249767780304,0.982392430305481,0.982392430305481,0.0,122.94640350341795,125.0,72773.9296875,0.0,2181.889404296875,1.0,278.5423583984375,283.1201477050781,300.16632080078125,305.5903015136719,293.1499938964844,293.1499938964844,278.54998779296875,33417.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544214129447937,1.0,0.0,0.0,3.8015637397766113,3.801588773727417,9.643125622460502e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11574.06640625,0.0,1688.291259765625,1683.569091796875,0.0,2063.8232421875,0.9373427033424376,1.0,0.0,3.0,1.0,0.0
17761080,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8664149045944214,0.336126446723938,0.3036059737205505,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5379571914672852,0.4887535274028778,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9743120074272156,0.4693253934383392,0.3281728029251098,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9451842308044434,0.429231733083725,0.407135546207428,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7505723834037781,0.2158552706241607,0.9792549014091492,285.0094909667969,284.95001220703125,302.5527648925781,297.17559814453125,299.3858947753906,297.2948303222656,285.0076599121094,1.0,0.5530341267585754,0.5458033084869385,0.5458033084869385,1.0,1.0,-3.010050773620605,1.1927977800369265,1.8172529935836792,0.5122396349906921,0.98273766040802,0.98273766040802,0.0,122.95988464355467,128.0,72788.3125,0.0,2182.66552734375,1.0,278.54351806640625,283.11822509765625,300.1666564941406,305.5948181152344,293.1499938964844,293.1499938964844,278.25,33455.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544754147529602,1.0,0.0,0.0,3.804868459701538,3.804893493652344,9.659897841629572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12352.419921875,0.0,1692.5469970703125,1683.569091796875,0.0,2064.29345703125,0.9381009936332704,1.0,0.0,3.0,1.0,0.0
17761140,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8651267290115356,0.3361368775367737,0.3038806617259979,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5410498976707458,0.4913849234580993,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.974337637424469,0.4716154336929321,0.3299672603607178,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.943957269191742,0.4297973811626434,0.407919317483902,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7498919367790222,0.216242715716362,0.9817447662353516,284.90509033203125,284.95001220703125,302.6107482910156,297.15283203125,299.4048767089844,297.2948303222656,284.90728759765625,1.0,0.5550200939178467,0.5440933108329773,0.5440933108329773,1.0,1.0,-3.01963758468628,1.194333791732788,1.8253037929534912,0.5119000673294067,0.8889504075050354,0.8889504075050354,0.0,124.04109954833984,131.0,73459.46875,0.0,2205.17041015625,1.0,278.2566223144531,282.9950866699219,300.1674194335937,305.73602294921875,293.1499938964844,293.1499938964844,278.54998779296875,38324.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599899172782898,1.0,0.0,0.0,3.703978776931762,3.704003810882568,9.154408076028632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11048.6943359375,0.0,1611.7025146484375,1683.569091796875,0.0,2112.484375,0.9194326996803284,1.0,0.0,3.0,1.0,0.0
17761200,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8651267290115356,0.3361368775367737,0.3038806617259979,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5410498976707458,0.4913849234580993,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.974337637424469,0.4716154336929321,0.3299672603607178,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.943957269191742,0.4297973811626434,0.407919317483902,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7498919367790222,0.216242715716362,0.9817447662353516,284.90509033203125,284.95001220703125,302.6107482910156,297.15283203125,299.4048767089844,297.2948303222656,284.90728759765625,1.0,0.5550200939178467,0.5440933108329773,0.5440933108329773,1.0,1.0,-3.01963758468628,1.194333791732788,1.8253037929534912,0.5119000673294067,0.8889504075050354,0.8889504075050354,0.0,124.04109954833984,131.0,73459.46875,0.0,2205.17041015625,1.0,278.2566223144531,282.9950866699219,300.1674194335937,305.73602294921875,293.1499938964844,293.1499938964844,278.54998779296875,38324.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599899172782898,1.0,0.0,0.0,3.703978776931762,3.704003810882568,9.154408076028632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11048.6943359375,0.0,1611.7025146484375,1683.569091796875,0.0,2112.484375,0.9194326996803284,1.0,0.0,3.0,1.0,0.0
17761260,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8635320067405701,0.3370753824710846,0.3045187294483185,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.5443748831748962,0.4951580166816711,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9739593267440796,0.4749219119548797,0.3320901393890381,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9421574473381042,0.4311325252056122,0.4089865386486053,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7487759590148926,0.2169839441776275,0.9846854209899902,285.0165710449219,284.95001220703125,302.668212890625,297.1322631835937,299.4270935058594,297.3017578125,285.0148010253906,1.0,0.5576772689819336,0.5420368909835815,0.5420368909835815,1.0,1.0,-3.0323050022125244,1.196656584739685,1.835648536682129,0.5115641355514526,0.9944419264793396,0.9944419264793396,0.0,125.54664611816406,134.0,73025.6640625,0.0,2235.5087890625,1.0,278.54364013671875,283.1111145019531,300.1244812011719,305.56561279296875,293.1499938964844,293.1499938964844,278.25,33267.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559814453125,1.0,0.0,0.0,3.823375940322876,3.8234012126922607,9.754102165970837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12382.20703125,0.0,1713.333984375,1683.569091796875,0.0,2077.419189453125,0.9421839118003844,1.0,0.0,3.0,1.0,0.0
17761320,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8635320067405701,0.3370753824710846,0.3045187294483185,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.5443748831748962,0.4951580166816711,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9739593267440796,0.4749219119548797,0.3320901393890381,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9421574473381042,0.4311325252056122,0.4089865386486053,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7487759590148926,0.2169839441776275,0.9846854209899902,285.0165710449219,284.95001220703125,302.668212890625,297.1322631835937,299.4270935058594,297.3017578125,285.0148010253906,1.0,0.5576772689819336,0.5420368909835815,0.5420368909835815,1.0,1.0,-3.0323050022125244,1.196656584739685,1.835648536682129,0.5115641355514526,0.9944419264793396,0.9944419264793396,0.0,125.54664611816406,134.0,73025.6640625,0.0,2235.5087890625,1.0,278.54364013671875,283.1111145019531,300.1244812011719,305.56561279296875,293.1499938964844,293.1499938964844,278.25,33267.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559814453125,1.0,0.0,0.0,3.823375940322876,3.8234012126922607,9.754102165970837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12382.20703125,0.0,1713.333984375,1683.569091796875,0.0,2077.419189453125,0.9421839118003844,1.0,0.0,3.0,1.0,0.0
17761380,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8603588938713074,0.3370387852191925,0.30479696393013,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5463072657585144,0.5011572241783142,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9719381928443908,0.4772081971168518,0.3339210748672485,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.938527524471283,0.43165984749794,0.4097812175750732,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7464723587036133,0.2172879576683044,0.987010657787323,284.9042663574219,284.95001220703125,302.72509765625,297.1144714355469,299.4407043457031,297.2951965332031,284.9065856933594,1.0,0.5607948899269104,0.5399804711341858,0.5399804711341858,1.0,1.0,-3.045805692672729,1.1992546319961548,1.8465509414672847,0.511388897895813,0.8978462219238281,0.8978462219238281,0.0,127.6942138671875,137.0,73850.421875,0.0,2270.9140625,1.0,278.2564392089844,282.9789123535156,300.130126953125,305.7241516113281,293.1499938964844,293.1499938964844,278.54998779296875,38100.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617017030715942,1.0,0.0,0.0,3.7361185550689697,3.7361438274383545,9.313964710599976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11092.3115234375,0.0,1647.1927490234375,1683.569091796875,0.0,2127.51513671875,0.9263652563095092,1.0,0.0,3.0,1.0,0.0
17761440,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8603588938713074,0.3370387852191925,0.30479696393013,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5463072657585144,0.5011572241783142,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9719381928443908,0.4772081971168518,0.3339210748672485,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.938527524471283,0.43165984749794,0.4097812175750732,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7464723587036133,0.2172879576683044,0.987010657787323,284.9042663574219,284.95001220703125,302.72509765625,297.1144714355469,299.4407043457031,297.2951965332031,284.9065856933594,1.0,0.5607948899269104,0.5399804711341858,0.5399804711341858,1.0,1.0,-3.045805692672729,1.1992546319961548,1.8465509414672847,0.511388897895813,0.8978462219238281,0.8978462219238281,0.0,127.6942138671875,137.0,73850.421875,0.0,2270.9140625,1.0,278.2564392089844,282.9789123535156,300.130126953125,305.7241516113281,293.1499938964844,293.1499938964844,278.54998779296875,38100.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617017030715942,1.0,0.0,0.0,3.7361185550689697,3.7361438274383545,9.313964710599976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11092.3115234375,0.0,1647.1927490234375,1683.569091796875,0.0,2127.51513671875,0.9263652563095092,1.0,0.0,3.0,1.0,0.0
17761500,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8585894107818604,0.3374179303646087,0.3049346208572387,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.5473642349243164,0.5045301914215088,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9707071781158448,0.4787898659706116,0.3348468840122223,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9364300966262816,0.4322354197502136,0.410148948431015,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7451143264770508,0.2175697237253189,0.9879546165466307,285.0321960449219,284.95001220703125,302.7532958984375,297.10675048828125,299.4493408203125,297.29510498046875,285.0350646972656,1.0,0.5624451041221619,0.5389522314071655,0.5389522314071655,1.0,1.0,-3.052712917327881,1.200605869293213,1.852107048034668,0.5112546682357788,0.9889877438545228,0.9889877438545228,0.0,128.87986755371094,137.0,73162.609375,0.0,2289.5966796875,1.0,278.5042419433594,283.116943359375,300.08966064453125,305.4905700683594,293.1499938964844,293.1499938964844,278.54998779296875,33979.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581780552864075,1.0,0.0,0.0,3.7859811782836914,3.786006212234497,9.56423491516034e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11506.1552734375,0.0,1674.0997314453125,1683.569091796875,0.0,2096.611083984375,0.9359870553016664,1.0,0.0,3.0,1.0,0.0
