time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761560,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8574921488761902,0.3379480242729187,0.3054181635379791,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5485247373580933,0.5073038935661316,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.970119059085846,0.4805251657962799,0.3360587954521179,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9350533485412598,0.4329698383808136,0.4108366966247558,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.744234025478363,0.2179461270570755,0.9896724224090576,285.0228881835937,284.95001220703125,302.78131103515625,297.0998840332031,299.458984375,297.2968139648437,285.02166748046875,1.0,0.5642129778862,0.5379108190536499,0.5379108190536499,1.0,1.0,-3.060975790023804,1.2025045156478882,1.8584712743759155,0.5113701224327087,1.0,1.0,0.0,129.9641876220703,140.0,73428.4140625,0.0,2310.30126953125,1.0,278.5436706542969,283.1025390625,300.09210205078125,305.5603942871094,293.1499938964844,293.1499938964844,278.25,33391.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577157020568848,1.0,0.0,0.0,3.851006031036377,3.851031541824341,9.895589982988897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12441.748046875,0.0,1747.9119873046875,1683.569091796875,0.0,2092.566650390625,0.9485432505607604,1.0,0.0,3.0,1.0,0.0
17761620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8536232113838196,0.3378886878490448,0.3057025671005249,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.549435555934906,0.5148633718490601,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9671592116355896,0.4828062653541565,0.3379102349281311,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9304050207138062,0.4334798157215118,0.4116414189338684,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.741275429725647,0.2181743383407592,0.991761028766632,284.9027709960937,284.95001220703125,302.8367919921875,297.089111328125,299.4691162109375,297.2859191894531,284.90478515625,1.0,0.5678356289863586,0.5358279943466187,0.5358279943466187,1.0,1.0,-3.07611346244812,1.205644965171814,1.8704684972763064,0.5113086700439453,0.9078382253646852,0.9078382253646852,0.0,132.6477508544922,143.0,74387.3125,0.0,2352.154296875,1.0,278.2568359375,282.9609069824219,300.1043701171875,305.7348937988281,293.1499938964844,293.1499938964844,278.1499938964844,37907.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633455395698547,1.0,0.0,0.0,3.777783155441284,3.777808904647827,9.52285859057156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12180.61328125,0.0,1694.806884765625,1683.569091796875,0.0,2141.98046875,0.9353194236755372,1.0,0.0,3.0,1.0,0.0
17761680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8536232113838196,0.3378886878490448,0.3057025671005249,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.549435555934906,0.5148633718490601,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9671592116355896,0.4828062653541565,0.3379102349281311,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9304050207138062,0.4334798157215118,0.4116414189338684,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.741275429725647,0.2181743383407592,0.991761028766632,284.9027709960937,284.95001220703125,302.8367919921875,297.089111328125,299.4691162109375,297.2859191894531,284.90478515625,1.0,0.5678356289863586,0.5358279943466187,0.5358279943466187,1.0,1.0,-3.07611346244812,1.205644965171814,1.8704684972763064,0.5113086700439453,0.9078382253646852,0.9078382253646852,0.0,132.6477508544922,143.0,74387.3125,0.0,2352.154296875,1.0,278.2568359375,282.9609069824219,300.1043701171875,305.7348937988281,293.1499938964844,293.1499938964844,278.1499938964844,37907.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633455395698547,1.0,0.0,0.0,3.777783155441284,3.777808904647827,9.52285859057156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12180.61328125,0.0,1694.806884765625,1683.569091796875,0.0,2141.98046875,0.9353194236755372,1.0,0.0,3.0,1.0,0.0
17761740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8484901189804077,0.3380695283412933,0.3058567643165588,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9982373118400574,0.5499645471572876,0.5209224820137024,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9625908136367798,0.4853429794311523,0.3396622538566589,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9240192770957948,0.434121698141098,0.4122614562511444,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.737162172794342,0.2183841317892074,0.9930699467658995,284.9244079589844,284.95001220703125,302.8914489746094,297.0826416015625,299.479248046875,297.276123046875,284.92608642578125,1.0,0.5713374018669128,0.5337451696395874,0.5337451696395874,1.0,1.0,-3.0880110263824463,1.2073310613632202,1.880680084228516,0.5105171799659729,0.8907056450843811,0.8907056450843811,0.0,135.9094696044922,146.0,74437.8125,0.0,2391.394287109375,1.0,278.1522521972656,282.9688720703125,300.0838623046875,305.69989013671875,293.1499938964844,293.1499938964844,278.45001220703125,37904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763778567314148,1.0,0.0,0.0,3.692303895950317,3.692328453063965,9.09678931293456e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11195.11328125,0.0,1595.1583251953125,1683.569091796875,0.0,2145.7958984375,0.9164840579032898,1.0,0.0,3.0,1.0,0.0
17761800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8484901189804077,0.3380695283412933,0.3058567643165588,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9982373118400574,0.5499645471572876,0.5209224820137024,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9625908136367798,0.4853429794311523,0.3396622538566589,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9240192770957948,0.434121698141098,0.4122614562511444,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.737162172794342,0.2183841317892074,0.9930699467658995,284.9244079589844,284.95001220703125,302.8914489746094,297.0826416015625,299.479248046875,297.276123046875,284.92608642578125,1.0,0.5713374018669128,0.5337451696395874,0.5337451696395874,1.0,1.0,-3.0880110263824463,1.2073310613632202,1.880680084228516,0.5105171799659729,0.8907056450843811,0.8907056450843811,0.0,135.9094696044922,146.0,74437.8125,0.0,2391.394287109375,1.0,278.1522521972656,282.9688720703125,300.0838623046875,305.69989013671875,293.1499938964844,293.1499938964844,278.45001220703125,37904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763778567314148,1.0,0.0,0.0,3.692303895950317,3.692328453063965,9.09678931293456e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11195.11328125,0.0,1595.1583251953125,1683.569091796875,0.0,2145.7958984375,0.9164840579032898,1.0,0.0,3.0,1.0,0.0
17761860,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8443270325660706,0.3391216695308685,0.3067354261875152,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9945269227027892,0.5519278645515442,0.5225291848182678,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9587683081626892,0.4887670874595642,0.341986209154129,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9186213612556458,0.4355780184268951,0.4135610163211822,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7336620092391968,0.2190190702676773,0.9959343671798706,285.02642822265625,284.95001220703125,302.9452209472656,297.0810241699219,299.496826171875,297.2797546386719,285.0244140625,1.0,0.5746574401855469,0.5316063761711121,0.5316063761711121,1.0,1.0,-3.0987980365753174,1.2084146738052368,1.89038348197937,0.5091682076454163,0.9995146989822388,0.9995146989822388,0.0,139.08551025390625,149.0,74057.2578125,0.0,2428.37841796875,1.0,278.4434814453125,283.0785522460937,300.06964111328125,305.57861328125,293.1499938964844,293.1499938964844,278.1499938964844,33018.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593082189559937,1.0,0.0,0.0,3.821167230606079,3.8211922645568848,9.742834663484246e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12569.4169921875,0.0,1708.717529296875,1683.569091796875,0.0,2106.508056640625,0.9415283799171448,1.0,0.0,3.0,1.0,0.0
17761920,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8443270325660706,0.3391216695308685,0.3067354261875152,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9945269227027892,0.5519278645515442,0.5225291848182678,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9587683081626892,0.4887670874595642,0.341986209154129,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9186213612556458,0.4355780184268951,0.4135610163211822,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7336620092391968,0.2190190702676773,0.9959343671798706,285.02642822265625,284.95001220703125,302.9452209472656,297.0810241699219,299.496826171875,297.2797546386719,285.0244140625,1.0,0.5746574401855469,0.5316063761711121,0.5316063761711121,1.0,1.0,-3.0987980365753174,1.2084146738052368,1.89038348197937,0.5091682076454163,0.9995146989822388,0.9995146989822388,0.0,139.08551025390625,149.0,74057.2578125,0.0,2428.37841796875,1.0,278.4434814453125,283.0785522460937,300.06964111328125,305.57861328125,293.1499938964844,293.1499938964844,278.1499938964844,33018.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593082189559937,1.0,0.0,0.0,3.821167230606079,3.8211922645568848,9.742834663484246e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12569.4169921875,0.0,1708.717529296875,1683.569091796875,0.0,2106.508056640625,0.9415283799171448,1.0,0.0,3.0,1.0,0.0
17761980,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8390029072761536,0.3390362858772278,0.3070626556873321,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9898198246955872,0.5530700087547302,0.5239871740341187,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9533995985984802,0.4909481108188629,0.3438236713409424,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9120168089866638,0.4360876679420471,0.4144362509250641,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7293611168861389,0.2191647142171859,0.997930347919464,284.9039001464844,284.95001220703125,302.9980163574219,297.08477783203125,299.5064392089844,297.2716064453125,284.90582275390625,1.0,0.577785074710846,0.5294676423072815,0.5294676423072815,1.0,1.0,-3.1066136360168457,1.2081514596939087,1.8984622955322263,0.5072858333587646,0.899553120136261,0.899553120136261,0.0,142.6986541748047,152.0,74889.203125,0.0,2462.279296875,1.0,278.1564025878906,282.9380187988281,300.09735107421875,305.76611328125,293.1499938964844,293.1499938964844,278.45001220703125,37980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644442915916443,1.0,0.0,0.0,3.7419631481170654,3.74198842048645,9.343127658212324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11269.693359375,0.0,1653.1005859375,1683.569091796875,0.0,2151.66552734375,0.9274957180023192,1.0,0.0,3.0,1.0,0.0
17762040,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8390029072761536,0.3390362858772278,0.3070626556873321,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9898198246955872,0.5530700087547302,0.5239871740341187,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9533995985984802,0.4909481108188629,0.3438236713409424,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9120168089866638,0.4360876679420471,0.4144362509250641,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7293611168861389,0.2191647142171859,0.997930347919464,284.9039001464844,284.95001220703125,302.9980163574219,297.08477783203125,299.5064392089844,297.2716064453125,284.90582275390625,1.0,0.577785074710846,0.5294676423072815,0.5294676423072815,1.0,1.0,-3.1066136360168457,1.2081514596939087,1.8984622955322263,0.5072858333587646,0.899553120136261,0.899553120136261,0.0,142.6986541748047,152.0,74889.203125,0.0,2462.279296875,1.0,278.1564025878906,282.9380187988281,300.09735107421875,305.76611328125,293.1499938964844,293.1499938964844,278.45001220703125,37980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644442915916443,1.0,0.0,0.0,3.7419631481170654,3.74198842048645,9.343127658212324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11269.693359375,0.0,1653.1005859375,1683.569091796875,0.0,2151.66552734375,0.9274957180023192,1.0,0.0,3.0,1.0,0.0
17762100,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8365470767021179,0.3393748104572296,0.3071883916854858,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9875833988189696,0.5540744662284851,0.5247212052345276,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9509166479110718,0.4924636483192444,0.3447205424308777,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9090232253074646,0.4366356432437897,0.4148048460483551,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7273246049880981,0.2193628847599029,0.998614490032196,285.0290222167969,284.95001220703125,303.0240478515625,297.0888366699219,299.5140075683594,297.2723693847656,285.03155517578125,1.0,0.5792372822761536,0.5283982157707214,0.5283982157707214,1.0,1.0,-3.1099853515625,1.2077863216400146,1.902199029922485,0.5060911178588867,0.9883034229278564,0.9883034229278564,0.0,144.40135192871094,152.0,74150.8671875,0.0,2477.72705078125,1.0,278.40435791015625,283.07537841796875,300.0683288574219,305.5397644042969,293.1499938964844,293.1499938964844,278.45001220703125,34030.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760564386844635,1.0,0.0,0.0,3.78934907913208,3.7893741130828857,9.5812572453724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11683.4853515625,0.0,1678.49951171875,1683.569091796875,0.0,2117.524658203125,0.9367353916168212,1.0,0.0,3.0,1.0,0.0
17762160,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8352149724960327,0.3398732244968414,0.307652473449707,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9863657355308532,0.555261492729187,0.525845468044281,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9497991800308228,0.4941356182098388,0.3458981513977051,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9073776006698608,0.4373483657836914,0.4154831767082214,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7261625528335571,0.2196648120880127,1.0000425577163696,285.0181579589844,284.95001220703125,303.0498046875,297.0944519042969,299.5230712890625,297.275390625,285.0167541503906,1.0,0.5807909965515137,0.5273922085762024,0.5273922085762024,1.0,1.0,-3.1158409118652344,1.2085611820220947,1.90727972984314,0.5055110454559326,1.0,1.0,0.0,145.7181396484375,155.0,74411.078125,0.0,2495.896728515625,1.0,278.4437255859375,283.06103515625,300.0824279785156,305.6193542480469,293.1499938964844,293.1499938964844,278.1499938964844,33423.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596409916877747,1.0,0.0,0.0,3.853326559066773,3.853352308273315,9.907519142871024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12637.841796875,0.0,1751.010009765625,1683.569091796875,0.0,2109.424560546875,0.9490922093391418,1.0,0.0,3.0,1.0,0.0
17762220,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8306357860565186,0.3397679924964905,0.3079292178153991,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9819777011871338,0.5564485788345337,0.5273723006248474,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9450666308403016,0.496273398399353,0.3476818203926086,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9020914435386658,0.4378200769424438,0.4162908792495727,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.72236168384552,0.2197551727294922,1.0016920566558838,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5321655273437,297.26776123046875,284.9022216796875,1.0,0.583711564540863,0.5253800749778748,0.5253800749778748,1.0,1.0,-3.1231162548065186,1.2081842422485352,1.914932012557984,0.5035656094551086,0.90446674823761,0.90446674823761,0.0,149.12950134277344,158.0,75265.3046875,0.0,2528.019287109375,1.0,278.1567687988281,282.9247131347656,300.1202392578125,305.81365966796875,293.1499938964844,293.1499938964844,278.1499938964844,38095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641248106956482,1.0,0.0,0.0,3.771289587020874,3.771315097808838,9.490149182056484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12100.357421875,0.0,1688.5440673828125,1683.569091796875,0.0,2148.848388671875,0.9340386986732484,1.0,0.0,3.0,1.0,0.0
17762280,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8306357860565186,0.3397679924964905,0.3079292178153991,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9819777011871338,0.5564485788345337,0.5273723006248474,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9450666308403016,0.496273398399353,0.3476818203926086,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9020914435386658,0.4378200769424438,0.4162908792495727,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.72236168384552,0.2197551727294922,1.0016920566558838,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5321655273437,297.26776123046875,284.9022216796875,1.0,0.583711564540863,0.5253800749778748,0.5253800749778748,1.0,1.0,-3.1231162548065186,1.2081842422485352,1.914932012557984,0.5035656094551086,0.90446674823761,0.90446674823761,0.0,149.12950134277344,158.0,75265.3046875,0.0,2528.019287109375,1.0,278.1567687988281,282.9247131347656,300.1202392578125,305.81365966796875,293.1499938964844,293.1499938964844,278.1499938964844,38095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641248106956482,1.0,0.0,0.0,3.771289587020874,3.771315097808838,9.490149182056484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12100.357421875,0.0,1688.5440673828125,1683.569091796875,0.0,2148.848388671875,0.9340386986732484,1.0,0.0,3.0,1.0,0.0
17762340,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.826464056968689,0.3400865495204925,0.3081901967525482,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9778038859367372,0.558023989200592,0.5288262367248535,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9407922625541688,0.498871237039566,0.3494585156440735,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8973569273948669,0.4385957717895508,0.4170173108577728,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7187529802322388,0.2199496179819107,1.0028444528579712,284.9378356933594,284.95001220703125,303.1499938964844,297.1337280273437,299.54400634765625,297.2656555175781,284.9389953613281,1.0,0.5864357948303223,0.5233680009841919,0.5233680009841919,1.0,1.0,-3.1295690536499023,1.2074286937713623,1.9221402406692505,0.5012503266334534,0.9111955761909484,0.9111955761909484,0.0,152.3521728515625,161.0,75195.96875,0.0,2557.6923828125,1.0,278.1502990722656,282.9567565917969,300.1278076171875,305.77789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623470425605774,1.0,0.0,0.0,3.737990140914917,3.738015174865722,9.323298968411108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12077.4453125,0.0,1639.9705810546875,1683.569091796875,0.0,2133.190185546875,0.9257484078407288,1.0,0.0,3.0,1.0,0.0
17762400,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.826464056968689,0.3400865495204925,0.3081901967525482,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9778038859367372,0.558023989200592,0.5288262367248535,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9407922625541688,0.498871237039566,0.3494585156440735,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8973569273948669,0.4385957717895508,0.4170173108577728,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7187529802322388,0.2199496179819107,1.0028444528579712,284.9378356933594,284.95001220703125,303.1499938964844,297.1337280273437,299.54400634765625,297.2656555175781,284.9389953613281,1.0,0.5864357948303223,0.5233680009841919,0.5233680009841919,1.0,1.0,-3.1295690536499023,1.2074286937713623,1.9221402406692505,0.5012503266334534,0.9111955761909484,0.9111955761909484,0.0,152.3521728515625,161.0,75195.96875,0.0,2557.6923828125,1.0,278.1502990722656,282.9567565917969,300.1278076171875,305.77789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623470425605774,1.0,0.0,0.0,3.737990140914917,3.738015174865722,9.323298968411108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12077.4453125,0.0,1639.9705810546875,1683.569091796875,0.0,2133.190185546875,0.9257484078407288,1.0,0.0,3.0,1.0,0.0
17762460,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.823184609413147,0.3405813574790954,0.3087067008018493,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9744186997413636,0.5597577691078186,0.5305336117744446,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9376116394996644,0.5016279220581055,0.3514297008514404,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8936271071434021,0.4395568668842315,0.4179922342300415,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7158250212669373,0.2202503830194473,1.0045887231826782,284.9546203613281,284.95001220703125,303.1925354003906,297.15625,299.55450439453125,297.2655944824219,284.9549560546875,1.0,0.5892243385314941,0.5213741064071655,0.5213741064071655,1.0,1.0,-3.13788104057312,1.2074377536773682,1.9304431676864624,0.4993065595626831,0.9209287762641908,0.9209287762641908,0.0,155.2819366455078,164.0,75321.1796875,0.0,2589.5380859375,1.0,278.1499938964844,282.9679870605469,300.15203857421875,305.8036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614035606384277,1.0,0.0,0.0,3.736302614212036,3.736327409744263,9.314882731814578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12109.0,0.0,1631.642822265625,1683.569091796875,0.0,2124.894775390625,0.9247273802757264,1.0,0.0,3.0,1.0,0.0
17762520,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.823184609413147,0.3405813574790954,0.3087067008018493,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9744186997413636,0.5597577691078186,0.5305336117744446,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9376116394996644,0.5016279220581055,0.3514297008514404,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8936271071434021,0.4395568668842315,0.4179922342300415,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7158250212669373,0.2202503830194473,1.0045887231826782,284.9546203613281,284.95001220703125,303.1925354003906,297.15625,299.55450439453125,297.2655944824219,284.9549560546875,1.0,0.5892243385314941,0.5213741064071655,0.5213741064071655,1.0,1.0,-3.13788104057312,1.2074377536773682,1.9304431676864624,0.4993065595626831,0.9209287762641908,0.9209287762641908,0.0,155.2819366455078,164.0,75321.1796875,0.0,2589.5380859375,1.0,278.1499938964844,282.9679870605469,300.15203857421875,305.8036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614035606384277,1.0,0.0,0.0,3.736302614212036,3.736327409744263,9.314882731814578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12109.0,0.0,1631.642822265625,1683.569091796875,0.0,2124.894775390625,0.9247273802757264,1.0,0.0,3.0,1.0,0.0
17762580,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8199714422225952,0.3410383760929107,0.3092273771762848,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9710026383399964,0.5614133477210999,0.5322125554084778,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9344825148582458,0.5043169856071472,0.3533844351768493,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8900148868560791,0.4405069351196289,0.4189968109130859,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7129260301589966,0.220549926161766,1.006441593170166,284.9573059082031,284.95001220703125,303.2228698730469,297.1704406738281,299.5596923828125,297.2648620605469,284.95733642578125,1.0,0.5920349955558777,0.5193801522254944,0.5193801522254944,1.0,1.0,-3.1463117599487305,1.20744526386261,1.938866376876831,0.4973449110984802,0.927114725112915,0.927114725112915,0.0,158.2462158203125,167.0,75495.734375,0.0,2621.960205078125,1.0,278.1499938964844,282.9662170410156,300.1703186035156,305.8381652832031,293.1499938964844,293.1499938964844,278.1499938964844,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614545226097107,1.0,0.0,0.0,3.746713876724243,3.746738910675049,9.366867175231164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12145.37109375,0.0,1641.469482421875,1683.569091796875,0.0,2125.342529296875,0.9268041849136353,1.0,0.0,3.0,1.0,0.0
17762640,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8199714422225952,0.3410383760929107,0.3092273771762848,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9710026383399964,0.5614133477210999,0.5322125554084778,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9344825148582458,0.5043169856071472,0.3533844351768493,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8900148868560791,0.4405069351196289,0.4189968109130859,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7129260301589966,0.220549926161766,1.006441593170166,284.9573059082031,284.95001220703125,303.2228698730469,297.1704406738281,299.5596923828125,297.2648620605469,284.95733642578125,1.0,0.5920349955558777,0.5193801522254944,0.5193801522254944,1.0,1.0,-3.1463117599487305,1.20744526386261,1.938866376876831,0.4973449110984802,0.927114725112915,0.927114725112915,0.0,158.2462158203125,167.0,75495.734375,0.0,2621.960205078125,1.0,278.1499938964844,282.9662170410156,300.1703186035156,305.8381652832031,293.1499938964844,293.1499938964844,278.1499938964844,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614545226097107,1.0,0.0,0.0,3.746713876724243,3.746738910675049,9.366867175231164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12145.37109375,0.0,1641.469482421875,1683.569091796875,0.0,2125.342529296875,0.9268041849136353,1.0,0.0,3.0,1.0,0.0
17762700,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8183150887489319,0.3412407040596008,0.3094644844532013,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.969199240207672,0.5621805191040039,0.5330003499984741,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9328389167785645,0.5056024789810181,0.3543261587619781,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8881721496582031,0.4409595429897308,0.4194803237915039,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7114129662513733,0.2206828445196151,1.0073113441467283,284.95660400390625,284.95001220703125,303.23370361328125,297.174560546875,299.5601501464844,297.2639465332031,284.9565734863281,1.0,0.5934286117553711,0.5183832049369812,0.5183832049369812,1.0,1.0,-3.150303602218628,1.2073354721069336,1.942968249320984,0.4963009655475616,0.9288647770881652,0.9288647770881652,0.0,159.7664794921875,167.0,75573.4921875,0.0,2637.996826171875,1.0,278.1499938964844,282.9637451171875,300.1752624511719,305.850830078125,293.1499938964844,293.1499938964844,278.1499938964844,35713.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616198658943176,1.0,0.0,0.0,3.752533197402954,3.75255823135376,9.39598635341099e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12160.1064453125,0.0,1648.0557861328125,1683.569091796875,0.0,2126.795654296875,0.9280760288238524,1.0,0.0,3.0,1.0,0.0
17762760,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8166468143463135,0.3414377570152282,0.3096950948238373,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9673522710800172,0.5629104375839233,0.5337550640106201,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9311624765396118,0.506842315196991,0.3552396297454834,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8863294720649719,0.4414066076278686,0.4199573397636413,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7098681330680847,0.2208066135644912,1.008143186569214,284.9556579589844,284.95001220703125,303.2417297363281,297.17681884765625,299.5594177246094,297.26275634765625,284.9555969238281,1.0,0.5948102474212646,0.5173867344856262,0.5173867344856262,1.0,1.0,-3.154160499572754,1.207156777381897,1.947003602981568,0.4952184557914734,0.93012535572052,0.93012535572052,0.0,161.30145263671875,170.0,75640.9609375,0.0,2653.88330078125,1.0,278.1499938964844,282.961181640625,300.1782531738281,305.8606872558594,293.1499938964844,293.1499938964844,278.1499938964844,35714.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618535757064819,1.0,0.0,0.0,3.757869482040405,3.757894515991211,9.422728339814056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12172.40625,0.0,1654.321533203125,1683.569091796875,0.0,2128.8505859375,0.929265320301056,1.0,0.0,3.0,1.0,0.0
17762820,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8133045434951782,0.3418172597885132,0.3101426064968109,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9635788798332214,0.5642871856689453,0.5351802706718445,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.927781343460083,0.5092372298240662,0.3569994270801544,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826881647109985,0.4422848224639892,0.4208961427211761,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067183256149292,0.2210302203893661,1.0097001791000366,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.55438232421875,297.25982666015625,284.9535522460937,1.0,0.5975341796875,0.5153936743736267,0.5153936743736267,1.0,1.0,-3.161529064178467,1.2066171169281006,1.9549119472503664,0.4929490983486175,0.931507170200348,0.931507170200348,0.0,164.39356994628906,173.0,75740.6796875,0.0,2685.19873046875,1.0,278.1499938964844,282.9565124511719,300.1783142089844,305.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,35764.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624359726905823,1.0,0.0,0.0,3.7664425373077393,3.766467571258545,9.46577017657546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12189.037109375,0.0,1664.798095703125,1683.569091796875,0.0,2133.97265625,0.9312146902084352,1.0,0.0,3.0,1.0,0.0
17762880,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8133045434951782,0.3418172597885132,0.3101426064968109,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9635788798332214,0.5642871856689453,0.5351802706718445,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.927781343460083,0.5092372298240662,0.3569994270801544,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826881647109985,0.4422848224639892,0.4208961427211761,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067183256149292,0.2210302203893661,1.0097001791000366,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.55438232421875,297.25982666015625,284.9535522460937,1.0,0.5975341796875,0.5153936743736267,0.5153936743736267,1.0,1.0,-3.161529064178467,1.2066171169281006,1.9549119472503664,0.4929490983486175,0.931507170200348,0.931507170200348,0.0,164.39356994628906,173.0,75740.6796875,0.0,2685.19873046875,1.0,278.1499938964844,282.9565124511719,300.1783142089844,305.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,35764.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624359726905823,1.0,0.0,0.0,3.7664425373077393,3.766467571258545,9.46577017657546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12189.037109375,0.0,1664.798095703125,1683.569091796875,0.0,2133.97265625,0.9312146902084352,1.0,0.0,3.0,1.0,0.0
17762940,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8099797964096069,0.3421812951564789,0.3105758130550384,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9597687125205994,0.5655847787857056,0.5365235805511475,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9244557619094848,0.5115644335746765,0.3587037622928619,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.879150390625,0.4431448876857757,0.4218177199363708,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7036009430885315,0.2212292104959488,1.011141657829285,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.54522705078125,297.256591796875,284.9518737792969,1.0,0.6002082228660583,0.513400673866272,0.513400673866272,1.0,1.0,-3.168555498123169,1.2058837413787842,1.9626718759536743,0.4905672371387481,0.9318946599960328,0.9318946599960328,0.0,167.49168395996094,176.0,75796.2109375,0.0,2715.99853515625,1.0,278.1499938964844,282.9527587890625,300.1711730957031,305.8717041015625,293.1499938964844,293.1499938964844,278.1499938964844,35835.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631248235702515,1.0,0.0,0.0,3.7720930576324463,3.772118330001831,9.49419415974262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12195.849609375,0.0,1672.023681640625,1683.569091796875,0.0,2140.03662109375,0.9325282573699952,1.0,0.0,3.0,1.0,0.0
17763000,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8099797964096069,0.3421812951564789,0.3105758130550384,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9597687125205994,0.5655847787857056,0.5365235805511475,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9244557619094848,0.5115644335746765,0.3587037622928619,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.879150390625,0.4431448876857757,0.4218177199363708,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7036009430885315,0.2212292104959488,1.011141657829285,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.54522705078125,297.256591796875,284.9518737792969,1.0,0.6002082228660583,0.513400673866272,0.513400673866272,1.0,1.0,-3.168555498123169,1.2058837413787842,1.9626718759536743,0.4905672371387481,0.9318946599960328,0.9318946599960328,0.0,167.49168395996094,176.0,75796.2109375,0.0,2715.99853515625,1.0,278.1499938964844,282.9527587890625,300.1711730957031,305.8717041015625,293.1499938964844,293.1499938964844,278.1499938964844,35835.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631248235702515,1.0,0.0,0.0,3.7720930576324463,3.772118330001831,9.49419415974262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12195.849609375,0.0,1672.023681640625,1683.569091796875,0.0,2140.03662109375,0.9325282573699952,1.0,0.0,3.0,1.0,0.0
17763060,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8066747784614563,0.3425328135490417,0.3109973967075348,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.955964744091034,0.566820502281189,0.5378051996231079,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9212371110916138,0.5138442516326904,0.3603719174861908,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8757360577583313,0.44398894906044,0.4227239489555359,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7005530595779419,0.2214098274707794,1.0124949216842651,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,299.53253173828125,297.2532958984375,284.9506530761719,1.0,0.6028371453285217,0.5114507675170898,0.5114507675170898,1.0,1.0,-3.175325870513916,1.205071210861206,1.9702545404434204,0.4881719350814819,0.9316752552986144,0.9316752552986144,0.0,170.5838165283203,179.0,75813.8203125,0.0,2746.377197265625,1.0,278.1499938964844,282.9499206542969,300.15753173828125,305.86187744140625,293.1499938964844,293.1499938964844,278.1499938964844,35904.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638973593711853,1.0,0.0,0.0,3.775141954421997,3.7751669883728014,9.509546998742736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12194.193359375,0.0,1676.162109375,1683.569091796875,0.0,2146.843017578125,0.9332583546638488,1.0,0.0,3.0,1.0,0.0
17763120,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8066747784614563,0.3425328135490417,0.3109973967075348,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.955964744091034,0.566820502281189,0.5378051996231079,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9212371110916138,0.5138442516326904,0.3603719174861908,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8757360577583313,0.44398894906044,0.4227239489555359,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7005530595779419,0.2214098274707794,1.0124949216842651,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,299.53253173828125,297.2532958984375,284.9506530761719,1.0,0.6028371453285217,0.5114507675170898,0.5114507675170898,1.0,1.0,-3.175325870513916,1.205071210861206,1.9702545404434204,0.4881719350814819,0.9316752552986144,0.9316752552986144,0.0,170.5838165283203,179.0,75813.8203125,0.0,2746.377197265625,1.0,278.1499938964844,282.9499206542969,300.15753173828125,305.86187744140625,293.1499938964844,293.1499938964844,278.1499938964844,35904.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638973593711853,1.0,0.0,0.0,3.775141954421997,3.7751669883728014,9.509546998742736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12194.193359375,0.0,1676.162109375,1683.569091796875,0.0,2146.843017578125,0.9332583546638488,1.0,0.0,3.0,1.0,0.0
17763180,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033956289291382,0.3428722321987152,0.3114081025123596,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.952183723449707,0.5680015683174133,0.5390340685844421,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9181400537490844,0.5160828828811646,0.3620104491710663,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724445700645447,0.444816917181015,0.4236151576042175,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6975811123847961,0.2215757966041565,1.0137786865234375,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5165100097656,297.2499694824219,284.94970703125,1.0,0.6054257154464722,0.5095008611679077,0.5095008611679077,1.0,1.0,-3.181882619857788,1.2041239738464355,1.977758526802063,0.4857004582881927,0.9309737086296082,0.9309737086296082,0.0,173.66807556152344,182.0,75797.234375,0.0,2776.40234375,1.0,278.1499938964844,282.9477844238281,300.13800048828125,305.8432312011719,293.1499938964844,293.1499938964844,278.1499938964844,35965.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647489905357361,1.0,0.0,0.0,3.7759487628936768,3.7759740352630615,9.51361244005966e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12184.9228515625,0.0,1677.5928955078125,1683.569091796875,0.0,2154.35400390625,0.933480441570282,1.0,0.0,3.0,1.0,0.0
17763240,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033956289291382,0.3428722321987152,0.3114081025123596,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.952183723449707,0.5680015683174133,0.5390340685844421,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9181400537490844,0.5160828828811646,0.3620104491710663,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724445700645447,0.444816917181015,0.4236151576042175,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6975811123847961,0.2215757966041565,1.0137786865234375,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5165100097656,297.2499694824219,284.94970703125,1.0,0.6054257154464722,0.5095008611679077,0.5095008611679077,1.0,1.0,-3.181882619857788,1.2041239738464355,1.977758526802063,0.4857004582881927,0.9309737086296082,0.9309737086296082,0.0,173.66807556152344,182.0,75797.234375,0.0,2776.40234375,1.0,278.1499938964844,282.9477844238281,300.13800048828125,305.8432312011719,293.1499938964844,293.1499938964844,278.1499938964844,35965.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647489905357361,1.0,0.0,0.0,3.7759487628936768,3.7759740352630615,9.51361244005966e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12184.9228515625,0.0,1677.5928955078125,1683.569091796875,0.0,2154.35400390625,0.933480441570282,1.0,0.0,3.0,1.0,0.0
17763300,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8017871975898743,0.3430369794368744,0.3116091191768646,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9503036737442015,0.5685721039772034,0.5396295189857483,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9166377186775208,0.5171869397163391,0.3628190457820892,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8708425760269165,0.4452243149280548,0.4240547120571136,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6961234211921692,0.2216538488864898,1.0143976211547852,284.9493103027344,284.95001220703125,303.203857421875,297.1220703125,299.5072937011719,297.248291015625,284.9493103027344,1.0,0.6067056655883789,0.5085259079933167,0.5085259079933167,1.0,1.0,-3.1850850582122803,1.2036007642745972,1.981484293937683,0.4844367206096649,0.9304640889167786,0.9304640889167786,0.0,175.2075653076172,182.0,75777.0390625,0.0,2791.2900390625,1.0,278.1499938964844,282.94696044921875,300.12615966796875,305.8307800292969,293.1499938964844,293.1499938964844,278.1499938964844,35993.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651994228363037,1.0,0.0,0.0,3.775585651397705,3.77561092376709,9.511783787274908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12177.6318359375,0.0,1677.37841796875,1683.569091796875,0.0,2158.330078125,0.9334176182746888,1.0,0.0,3.0,1.0,0.0
17763360,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8002005219459534,0.3431983888149261,0.3118071854114532,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9484315514564514,0.5691299438476562,0.540212869644165,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9151664972305298,0.5182814002037048,0.3636208474636078,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8692683577537537,0.445627212524414,0.4244901239871979,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6946842670440674,0.2217289209365844,1.0150028467178345,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,299.4974670410156,297.2466125488281,284.948974609375,1.0,0.6079766750335693,0.5075749754905701,0.5075749754905701,1.0,1.0,-3.1882400512695312,1.2030889987945557,1.985151052474976,0.4831981658935547,0.9298797845840454,0.9298797845840454,0.0,176.74559020996094,185.0,75750.34375,0.0,2806.1005859375,1.0,278.1499938964844,282.9462585449219,300.113037109375,305.8164978027344,293.1499938964844,293.1499938964844,278.1499938964844,36018.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656679749488831,1.0,0.0,0.0,3.7747857570648193,3.774811029434204,9.507753020443488e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12168.8486328125,0.0,1676.6275634765625,1683.569091796875,0.0,2162.468017578125,0.9332551956176758,1.0,0.0,3.0,1.0,0.0
