time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763420,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7970911860466003,0.3435154557228088,0.3121971786022186,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.944709539413452,0.5702032446861267,0.5413414239883423,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9123095273971558,0.5204282999038696,0.3651982843875885,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661995530128479,0.4464224874973297,0.4253503084182739,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918591260910034,0.2218704968690872,1.0161749124526978,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.4757995605469,297.2431640625,284.9483337402344,1.0,0.6104925870895386,0.5056729912757874,0.5056729912757874,1.0,1.0,-3.194406032562256,1.2019765377044678,1.992429494857788,0.4806743860244751,0.9284452199935912,0.9284452199935912,0.0,179.81900024414062,188.0,75676.984375,0.0,2835.49462890625,1.0,278.1499938964844,282.9451904296875,300.083251953125,305.7826232910156,293.1499938964844,293.1499938964844,278.1499938964844,36065.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766658365726471,1.0,0.0,0.0,3.771951913833618,3.771977186203003,9.49348361700686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12146.85546875,0.0,1673.6351318359375,1683.569091796875,0.0,2171.22265625,0.932650089263916,1.0,0.0,3.0,1.0,0.0
17763480,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7970911860466003,0.3435154557228088,0.3121971786022186,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.944709539413452,0.5702032446861267,0.5413414239883423,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9123095273971558,0.5204282999038696,0.3651982843875885,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661995530128479,0.4464224874973297,0.4253503084182739,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918591260910034,0.2218704968690872,1.0161749124526978,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.4757995605469,297.2431640625,284.9483337402344,1.0,0.6104925870895386,0.5056729912757874,0.5056729912757874,1.0,1.0,-3.194406032562256,1.2019765377044678,1.992429494857788,0.4806743860244751,0.9284452199935912,0.9284452199935912,0.0,179.81900024414062,188.0,75676.984375,0.0,2835.49462890625,1.0,278.1499938964844,282.9451904296875,300.083251953125,305.7826232910156,293.1499938964844,293.1499938964844,278.1499938964844,36065.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766658365726471,1.0,0.0,0.0,3.771951913833618,3.771977186203003,9.49348361700686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12146.85546875,0.0,1673.6351318359375,1683.569091796875,0.0,2171.22265625,0.932650089263916,1.0,0.0,3.0,1.0,0.0
17763540,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7940689921379089,0.3438397347927093,0.3125905394554138,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9410037994384766,0.571200430393219,0.5424036979675293,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9095320105552672,0.5224642157554626,0.3667088150978088,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8632342219352722,0.4472187459468841,0.4262082278728485,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6890977025032043,0.2220002710819244,1.0172959566116333,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4514465332031,297.2393798828125,284.9477844238281,1.0,0.612972617149353,0.5037710666656494,0.5037710666656494,1.0,1.0,-3.2003519535064697,1.2007275819778442,1.9996243715286253,0.4780767858028412,0.9266455173492432,0.9266455173492432,0.0,182.892822265625,191.0,75577.6640625,0.0,2864.543701171875,1.0,278.1499938964844,282.9444885253906,300.0489807128906,305.7420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36109.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677043676376343,1.0,0.0,0.0,3.767514705657959,3.767539978027344,9.471160637986032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12119.171875,0.0,1668.729736328125,1683.569091796875,0.0,2180.480224609375,0.931682825088501,1.0,0.0,3.0,1.0,0.0
17763600,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7940689921379089,0.3438397347927093,0.3125905394554138,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9410037994384766,0.571200430393219,0.5424036979675293,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9095320105552672,0.5224642157554626,0.3667088150978088,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8632342219352722,0.4472187459468841,0.4262082278728485,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6890977025032043,0.2220002710819244,1.0172959566116333,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4514465332031,297.2393798828125,284.9477844238281,1.0,0.612972617149353,0.5037710666656494,0.5037710666656494,1.0,1.0,-3.2003519535064697,1.2007275819778442,1.9996243715286253,0.4780767858028412,0.9266455173492432,0.9266455173492432,0.0,182.892822265625,191.0,75577.6640625,0.0,2864.543701171875,1.0,278.1499938964844,282.9444885253906,300.0489807128906,305.7420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36109.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677043676376343,1.0,0.0,0.0,3.767514705657959,3.767539978027344,9.471160637986032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12119.171875,0.0,1668.729736328125,1683.569091796875,0.0,2180.480224609375,0.931682825088501,1.0,0.0,3.0,1.0,0.0
17763660,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911306619644165,0.344163179397583,0.3129853904247284,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9373207092285156,0.5721280574798584,0.5433992743492126,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9068424701690674,0.5244131684303284,0.3681546151638031,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8603677749633789,0.4480099976062774,0.4270632863044739,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6863988637924194,0.222118467092514,1.0183662176132202,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4250183105469,297.23541259765625,284.9472961425781,1.0,0.615416407585144,0.501904308795929,0.501904308795929,1.0,1.0,-3.2060768604278564,1.1994094848632812,2.006667375564575,0.475471556186676,0.9245836734771729,0.9245836734771729,0.0,185.9663848876953,194.0,75456.5,0.0,2893.23388671875,1.0,278.1499938964844,282.9442138671875,300.01080322265625,305.69561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36148.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687991857528687,1.0,0.0,0.0,3.761660099029541,3.761685371398926,9.441747579330696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12086.708984375,0.0,1662.125244140625,1683.569091796875,0.0,2190.1826171875,0.9303945899009703,1.0,0.0,3.0,1.0,0.0
17763720,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911306619644165,0.344163179397583,0.3129853904247284,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9373207092285156,0.5721280574798584,0.5433992743492126,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9068424701690674,0.5244131684303284,0.3681546151638031,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8603677749633789,0.4480099976062774,0.4270632863044739,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6863988637924194,0.222118467092514,1.0183662176132202,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4250183105469,297.23541259765625,284.9472961425781,1.0,0.615416407585144,0.501904308795929,0.501904308795929,1.0,1.0,-3.2060768604278564,1.1994094848632812,2.006667375564575,0.475471556186676,0.9245836734771729,0.9245836734771729,0.0,185.9663848876953,194.0,75456.5,0.0,2893.23388671875,1.0,278.1499938964844,282.9442138671875,300.01080322265625,305.69561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36148.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687991857528687,1.0,0.0,0.0,3.761660099029541,3.761685371398926,9.441747579330696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12086.708984375,0.0,1662.125244140625,1683.569091796875,0.0,2190.1826171875,0.9303945899009703,1.0,0.0,3.0,1.0,0.0
17763780,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7882684469223022,0.3444706499576568,0.3133688867092132,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9336791634559632,0.572995662689209,0.5443354249000549,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.904274880886078,0.5263132452964783,0.3695598840713501,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575929999351501,0.4487814307212829,0.4279026985168457,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6837654709815979,0.2222250401973724,1.0193840265274048,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3966064453125,297.2315368652344,284.9468994140625,1.0,0.61782306432724,0.5000374913215637,0.5000374913215637,1.0,1.0,-3.211587905883789,1.1979622840881348,2.0136256217956543,0.4727973043918609,0.9222748279571532,0.9222748279571532,0.0,189.0348663330078,197.0,75313.90625,0.0,2921.544677734375,1.0,278.1499938964844,282.9443359375,299.9688415527344,305.6434936523437,293.1499938964844,293.1499938964844,278.1499938964844,36181.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699050307273865,1.0,0.0,0.0,3.754458427429199,3.754483461380005,9.405629839420726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12049.6455078125,0.0,1653.918212890625,1683.569091796875,0.0,2199.9951171875,0.92880117893219,1.0,0.0,3.0,1.0,0.0
17763840,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7882684469223022,0.3444706499576568,0.3133688867092132,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9336791634559632,0.572995662689209,0.5443354249000549,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.904274880886078,0.5263132452964783,0.3695598840713501,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575929999351501,0.4487814307212829,0.4279026985168457,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6837654709815979,0.2222250401973724,1.0193840265274048,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3966064453125,297.2315368652344,284.9468994140625,1.0,0.61782306432724,0.5000374913215637,0.5000374913215637,1.0,1.0,-3.211587905883789,1.1979622840881348,2.0136256217956543,0.4727973043918609,0.9222748279571532,0.9222748279571532,0.0,189.0348663330078,197.0,75313.90625,0.0,2921.544677734375,1.0,278.1499938964844,282.9443359375,299.9688415527344,305.6434936523437,293.1499938964844,293.1499938964844,278.1499938964844,36181.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699050307273865,1.0,0.0,0.0,3.754458427429199,3.754483461380005,9.405629839420726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12049.6455078125,0.0,1653.918212890625,1683.569091796875,0.0,2199.9951171875,0.92880117893219,1.0,0.0,3.0,1.0,0.0
17763900,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7868634462356567,0.3446182310581207,0.3135556876659393,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.931879460811615,0.5734139680862427,0.5447885394096375,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9030432105064392,0.5272535681724548,0.3702548444271087,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8562371134757996,0.4491597712039947,0.428316056728363,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6824731826782227,0.2222751975059509,1.0198789834976196,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.3819580078125,297.2296142578125,284.9467468261719,1.0,0.6190158724784851,0.4991041123867035,0.4991041123867035,1.0,1.0,-3.214284420013428,1.1971983909606934,2.0170860290527344,0.4714363217353821,0.921067237854004,0.921067237854004,0.0,190.56895446777344,197.0,75237.34375,0.0,2935.611572265625,1.0,278.1499938964844,282.9444580078125,299.9469299316406,305.61602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36197.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704882025718689,1.0,0.0,0.0,3.7505173683166495,3.750542402267456,9.385893804392254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12030.01171875,0.0,1649.415771484375,1683.569091796875,0.0,2205.175048828125,0.9279270768165588,1.0,0.0,3.0,1.0,0.0
17763960,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7854754328727722,0.3447597920894623,0.3137373030185699,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9300926327705384,0.5738139152526855,0.5452252626419067,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.90184223651886,0.5281878709793091,0.3709448575973511,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8549015522003174,0.4495308101177215,0.4287227988243103,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6811985373497009,0.2223239988088607,1.0203661918640137,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3669128417969,297.227783203125,284.94659423828125,1.0,0.6201999187469482,0.4981797933578491,0.4981797933578491,1.0,1.0,-3.216932773590088,1.1964212656021118,2.0205116271972656,0.4700757265090942,0.9198210835456848,0.9198210835456848,0.0,192.1011962890625,200.0,75156.59375,0.0,2949.588623046875,1.0,278.1499938964844,282.9447021484375,299.9242248535156,305.5873413085937,293.1499938964844,293.1499938964844,278.1499938964844,36210.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710683941841125,1.0,0.0,0.0,3.746309280395508,3.7463343143463135,9.364844117953908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12009.4853515625,0.0,1644.598388671875,1683.569091796875,0.0,2210.331787109375,0.9269924759864808,1.0,0.0,3.0,1.0,0.0
17764020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7827481031417847,0.3450277745723724,0.3140875399112701,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.926561713218689,0.5745657086372375,0.5460565090179443,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8994914293289185,0.5300449728965759,0.3723157942295074,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8522878289222717,0.4502545297145843,0.429519772529602,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6787012219429016,0.2224200665950775,1.0213299989700315,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3361511230469,297.2242431640625,284.94635009765625,1.0,0.6225475668907166,0.4963311851024627,0.4963311851024627,1.0,1.0,-3.222118377685547,1.19479238986969,2.0273261070251465,0.4673107862472534,0.9172460436820984,0.9172460436820984,0.0,195.1642608642578,203.0,74985.9765625,0.0,2977.366455078125,1.0,278.1499938964844,282.9453125,299.8771057128906,305.5274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36235.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722595930099487,1.0,0.0,0.0,3.737314462661743,3.737339496612549,9.319928153672664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11966.5712890625,0.0,1634.2994384765625,1683.569091796875,0.0,2220.929931640625,0.9249916672706604,1.0,0.0,3.0,1.0,0.0
17764080,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7827481031417847,0.3450277745723724,0.3140875399112701,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.926561713218689,0.5745657086372375,0.5460565090179443,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8994914293289185,0.5300449728965759,0.3723157942295074,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8522878289222717,0.4502545297145843,0.429519772529602,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6787012219429016,0.2224200665950775,1.0213299989700315,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3361511230469,297.2242431640625,284.94635009765625,1.0,0.6225475668907166,0.4963311851024627,0.4963311851024627,1.0,1.0,-3.222118377685547,1.19479238986969,2.0273261070251465,0.4673107862472534,0.9172460436820984,0.9172460436820984,0.0,195.1642608642578,203.0,74985.9765625,0.0,2977.366455078125,1.0,278.1499938964844,282.9453125,299.8771057128906,305.5274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36235.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722595930099487,1.0,0.0,0.0,3.737314462661743,3.737339496612549,9.319928153672664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11966.5712890625,0.0,1634.2994384765625,1683.569091796875,0.0,2220.929931640625,0.9249916672706604,1.0,0.0,3.0,1.0,0.0
17764140,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800825834274292,0.3452694118022918,0.3144145905971527,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9230912923812866,0.5752469301223755,0.5468202829360962,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.897212564945221,0.5318934321403503,0.3736788928508758,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497458696365356,0.4509459435939789,0.4302869439125061,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762747168540955,0.222512885928154,1.022279143333435,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.304443359375,297.22100830078125,284.9461669921875,1.0,0.6248639822006226,0.494482547044754,0.494482547044754,1.0,1.0,-3.2271344661712646,1.1930530071258545,2.03408145904541,0.464482307434082,0.9145490527153016,0.9145490527153016,0.0,198.2211303710937,206.0,74801.4765625,0.0,3004.832763671875,1.0,278.1499938964844,282.94610595703125,299.8276672363281,305.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734385132789612,1.0,0.0,0.0,3.727476835250856,3.727501630783081,9.27092742131208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11920.900390625,0.0,1623.0399169921875,1683.569091796875,0.0,2231.433349609375,0.9228005409240724,1.0,0.0,3.0,1.0,0.0
17764200,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800825834274292,0.3452694118022918,0.3144145905971527,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9230912923812866,0.5752469301223755,0.5468202829360962,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.897212564945221,0.5318934321403503,0.3736788928508758,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497458696365356,0.4509459435939789,0.4302869439125061,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762747168540955,0.222512885928154,1.022279143333435,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.304443359375,297.22100830078125,284.9461669921875,1.0,0.6248639822006226,0.494482547044754,0.494482547044754,1.0,1.0,-3.2271344661712646,1.1930530071258545,2.03408145904541,0.464482307434082,0.9145490527153016,0.9145490527153016,0.0,198.2211303710937,206.0,74801.4765625,0.0,3004.832763671875,1.0,278.1499938964844,282.94610595703125,299.8276672363281,305.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734385132789612,1.0,0.0,0.0,3.727476835250856,3.727501630783081,9.27092742131208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11920.900390625,0.0,1623.0399169921875,1683.569091796875,0.0,2231.433349609375,0.9228005409240724,1.0,0.0,3.0,1.0,0.0
17764260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774760723114014,0.3454896807670593,0.3147229552268982,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9196987152099608,0.575883686542511,0.5475402474403381,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950033187866211,0.5337419509887695,0.3750408589839935,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472705483436584,0.4516111314296722,0.4310299158096313,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739124655723572,0.222601443529129,1.0232118368148804,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2724914550781,297.2180480957031,284.946044921875,1.0,0.6271564960479736,0.492672711610794,0.492672711610794,1.0,1.0,-3.232022523880005,1.1912987232208252,2.04072380065918,0.4616728723049164,0.911821722984314,0.911821722984314,0.0,201.27749633789065,209.0,74609.3046875,0.0,3032.1064453125,1.0,278.1499938964844,282.94708251953125,299.7769470214844,305.3985290527344,293.1499938964844,293.1499938964844,278.1499938964844,36272.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774643063545227,1.0,0.0,0.0,3.717146396636963,3.7171711921691895,9.219611456501298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11873.833984375,0.0,1611.23974609375,1683.569091796875,0.0,2242.179443359375,0.9204965233802797,1.0,0.0,3.0,1.0,0.0
17764320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774760723114014,0.3454896807670593,0.3147229552268982,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9196987152099608,0.575883686542511,0.5475402474403381,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950033187866211,0.5337419509887695,0.3750408589839935,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472705483436584,0.4516111314296722,0.4310299158096313,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739124655723572,0.222601443529129,1.0232118368148804,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2724914550781,297.2180480957031,284.946044921875,1.0,0.6271564960479736,0.492672711610794,0.492672711610794,1.0,1.0,-3.232022523880005,1.1912987232208252,2.04072380065918,0.4616728723049164,0.911821722984314,0.911821722984314,0.0,201.27749633789065,209.0,74609.3046875,0.0,3032.1064453125,1.0,278.1499938964844,282.94708251953125,299.7769470214844,305.3985290527344,293.1499938964844,293.1499938964844,278.1499938964844,36272.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774643063545227,1.0,0.0,0.0,3.717146396636963,3.7171711921691895,9.219611456501298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11873.833984375,0.0,1611.23974609375,1683.569091796875,0.0,2242.179443359375,0.9204965233802797,1.0,0.0,3.0,1.0,0.0
17764380,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749243378639221,0.345680832862854,0.3150055706501007,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9163933396339417,0.5764694213867188,0.5482107400894165,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928701877593994,0.5355998873710632,0.3764078915119171,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448559641838074,0.4522404074668884,0.4317395687103271,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716128587722778,0.2226830273866653,1.0241148471832275,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2402648925781,297.2154541015625,284.9459533691406,1.0,0.629420280456543,0.4908628761768341,0.4908628761768341,1.0,1.0,-3.236753225326538,1.1894439458847046,2.047309160232544,0.4588050544261932,0.9090354442596436,0.9090354442596436,0.0,204.32843017578125,212.0,74407.40625,0.0,3059.088623046875,1.0,278.1499938964844,282.9481506347656,299.7249755859375,305.33087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36285.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758223414421082,1.0,0.0,0.0,3.7062580585479736,3.706282615661621,9.165677852251974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11825.0849609375,0.0,1598.8359375,1683.569091796875,0.0,2252.7138671875,0.9180669784545898,1.0,0.0,3.0,1.0,0.0
17764440,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749243378639221,0.345680832862854,0.3150055706501007,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9163933396339417,0.5764694213867188,0.5482107400894165,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928701877593994,0.5355998873710632,0.3764078915119171,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448559641838074,0.4522404074668884,0.4317395687103271,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716128587722778,0.2226830273866653,1.0241148471832275,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2402648925781,297.2154541015625,284.9459533691406,1.0,0.629420280456543,0.4908628761768341,0.4908628761768341,1.0,1.0,-3.236753225326538,1.1894439458847046,2.047309160232544,0.4588050544261932,0.9090354442596436,0.9090354442596436,0.0,204.32843017578125,212.0,74407.40625,0.0,3059.088623046875,1.0,278.1499938964844,282.9481506347656,299.7249755859375,305.33087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36285.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758223414421082,1.0,0.0,0.0,3.7062580585479736,3.706282615661621,9.165677852251974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11825.0849609375,0.0,1598.8359375,1683.569091796875,0.0,2252.7138671875,0.9180669784545898,1.0,0.0,3.0,1.0,0.0
17764500,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7736678123474121,0.345767080783844,0.3151387274265289,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9147763848304749,0.5767474174499512,0.5485318899154663,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8918302655220032,0.5365341305732727,0.3770946860313415,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8436694741249084,0.452543556690216,0.4320838153362274,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6704846024513245,0.2227215468883514,1.0245568752288818,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2241516113281,297.2142639160156,284.9458923339844,1.0,0.6305433511734009,0.4899579584598541,0.4899579584598541,1.0,1.0,-3.239069938659668,1.188482403755188,2.0505874156951904,0.4573492407798767,0.9076361656188964,0.9076361656188964,0.0,205.8540954589844,212.0,74304.25,0.0,3072.505859375,1.0,278.1499938964844,282.9486999511719,299.69879150390625,305.2966003417969,293.1499938964844,293.1499938964844,278.1499938964844,36291.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764108180999756,1.0,0.0,0.0,3.70068359375,3.700708150863648,9.138127552432708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11800.40234375,0.0,1592.50439453125,1683.569091796875,0.0,2257.9755859375,0.9168222546577454,1.0,0.0,3.0,1.0,0.0
17764560,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7724252343177795,0.3458481729030609,0.315267264842987,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9131865501403807,0.5770173668861389,0.5488453507423401,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8908084034919739,0.5374719500541687,0.377783715724945,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8424975872039795,0.4528403282165527,0.4324220716953277,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6693711876869202,0.2227588146924972,1.0249934196472168,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.20819091796875,297.213134765625,284.9458923339844,1.0,0.631661593914032,0.4890828132629394,0.4890828132629394,1.0,1.0,-3.241361141204834,1.187559962272644,2.0538012981414795,0.45593923330307,0.9062567949295044,0.9062567949295044,0.0,207.37957763671875,215.0,74200.8046875,0.0,3085.884765625,1.0,278.1499938964844,282.94927978515625,299.6725158691406,305.2621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36296.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769946455955505,1.0,0.0,0.0,3.695071935653688,3.695096254348755,9.11043400719791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11775.708984375,0.0,1586.1385498046875,1683.569091796875,0.0,2263.198974609375,0.9155688285827636,1.0,0.0,3.0,1.0,0.0
17764620,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699761390686035,0.3459858000278473,0.3155026137828827,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9100878834724426,0.5775205492973328,0.5494376420974731,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888252377510071,0.5393688082695007,0.3791753053665161,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401910662651062,0.4534035325050354,0.4330703616142273,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671873927116394,0.2228274941444397,1.0258405208587646,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.17657470703125,297.21112060546875,284.9459228515625,1.0,0.6338770985603333,0.4873324632644653,0.4873324632644653,1.0,1.0,-3.2458293437957764,1.185649037361145,2.060180187225342,0.4530825018882751,0.9035281538963318,0.9035281538963318,0.0,210.42628479003903,218.0,73991.1171875,0.0,3112.423095703125,1.0,278.1499938964844,282.95050048828125,299.6199645996094,305.1929626464844,293.1499938964844,293.1499938964844,278.1499938964844,36302.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781344652175903,1.0,0.0,0.0,3.683698177337648,3.683722496032715,9.054435281541372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11726.1044921875,0.0,1573.2642822265625,1683.569091796875,0.0,2273.406982421875,0.91302752494812,1.0,0.0,3.0,1.0,0.0
17764680,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699761390686035,0.3459858000278473,0.3155026137828827,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9100878834724426,0.5775205492973328,0.5494376420974731,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888252377510071,0.5393688082695007,0.3791753053665161,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401910662651062,0.4534035325050354,0.4330703616142273,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671873927116394,0.2228274941444397,1.0258405208587646,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.17657470703125,297.21112060546875,284.9459228515625,1.0,0.6338770985603333,0.4873324632644653,0.4873324632644653,1.0,1.0,-3.2458293437957764,1.185649037361145,2.060180187225342,0.4530825018882751,0.9035281538963318,0.9035281538963318,0.0,210.42628479003903,218.0,73991.1171875,0.0,3112.423095703125,1.0,278.1499938964844,282.95050048828125,299.6199645996094,305.1929626464844,293.1499938964844,293.1499938964844,278.1499938964844,36302.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781344652175903,1.0,0.0,0.0,3.683698177337648,3.683722496032715,9.054435281541372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11726.1044921875,0.0,1573.2642822265625,1683.569091796875,0.0,2273.406982421875,0.91302752494812,1.0,0.0,3.0,1.0,0.0
17764740,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675768136978149,0.3461008965969085,0.3157181441783905,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.907108724117279,0.5779911875724792,0.5499995350837708,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.886913001537323,0.5412886142730713,0.3805819451808929,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8379340767860413,0.4539390206336975,0.433692991733551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650583744049072,0.2228910624980926,1.0266655683517456,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1453857421875,297.2093811035156,284.9459533691406,1.0,0.6360735297203064,0.4855821430683136,0.4855821430683136,1.0,1.0,-3.250195503234864,1.1836615800857544,2.06653380393982,0.4501746296882629,0.9008330702781676,0.9008330702781676,0.0,213.47409057617188,221.0,73779.8203125,0.0,3138.8173828125,1.0,278.1499938964844,282.95172119140625,299.5676574707031,305.123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792309522628784,1.0,0.0,0.0,3.672240257263184,3.672264575958252,8.998196108223055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11676.609375,0.0,1560.3564453125,1683.569091796875,0.0,2283.238037109375,0.9104658365249634,1.0,0.0,3.0,1.0,0.0
17764800,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675768136978149,0.3461008965969085,0.3157181441783905,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.907108724117279,0.5779911875724792,0.5499995350837708,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.886913001537323,0.5412886142730713,0.3805819451808929,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8379340767860413,0.4539390206336975,0.433692991733551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650583744049072,0.2228910624980926,1.0266655683517456,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1453857421875,297.2093811035156,284.9459533691406,1.0,0.6360735297203064,0.4855821430683136,0.4855821430683136,1.0,1.0,-3.250195503234864,1.1836615800857544,2.06653380393982,0.4501746296882629,0.9008330702781676,0.9008330702781676,0.0,213.47409057617188,221.0,73779.8203125,0.0,3138.8173828125,1.0,278.1499938964844,282.95172119140625,299.5676574707031,305.123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792309522628784,1.0,0.0,0.0,3.672240257263184,3.672264575958252,8.998196108223055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11676.609375,0.0,1560.3564453125,1683.569091796875,0.0,2283.238037109375,0.9104658365249634,1.0,0.0,3.0,1.0,0.0
17764860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.765220582485199,0.3461731970310211,0.3158973753452301,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9042699933052064,0.5784350037574768,0.5505329966545105,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8851159811019897,0.5433117151260376,0.3820503354072571,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8357197642326355,0.4544244408607483,0.4342706501483917,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629884243011475,0.2229486852884292,1.0274622440338137,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.11529541015625,297.20819091796875,284.946044921875,1.0,0.6382490396499634,0.4838079512119293,0.4838079512119293,1.0,1.0,-3.254471778869629,1.181552767753601,2.0729191303253174,0.4471684694290161,0.8982435464859009,0.8982435464859009,0.0,216.513916015625,224.0,73569.5234375,0.0,3165.037109375,1.0,278.1499938964844,282.95294189453125,299.51641845703125,305.0555114746094,293.1499938964844,293.1499938964844,278.45001220703125,36305.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802854776382446,1.0,0.0,0.0,3.6608574390411377,3.660881757736206,8.942499789554859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10914.9306640625,0.0,1547.5743408203125,1683.569091796875,0.0,2292.70361328125,0.9079201221466064,1.0,0.0,3.0,1.0,0.0
17764920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.765220582485199,0.3461731970310211,0.3158973753452301,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9042699933052064,0.5784350037574768,0.5505329966545105,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8851159811019897,0.5433117151260376,0.3820503354072571,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8357197642326355,0.4544244408607483,0.4342706501483917,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629884243011475,0.2229486852884292,1.0274622440338137,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.11529541015625,297.20819091796875,284.946044921875,1.0,0.6382490396499634,0.4838079512119293,0.4838079512119293,1.0,1.0,-3.254471778869629,1.181552767753601,2.0729191303253174,0.4471684694290161,0.8982435464859009,0.8982435464859009,0.0,216.513916015625,224.0,73569.5234375,0.0,3165.037109375,1.0,278.1499938964844,282.95294189453125,299.51641845703125,305.0555114746094,293.1499938964844,293.1499938964844,278.45001220703125,36305.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802854776382446,1.0,0.0,0.0,3.6608574390411377,3.660881757736206,8.942499789554859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10914.9306640625,0.0,1547.5743408203125,1683.569091796875,0.0,2292.70361328125,0.9079201221466064,1.0,0.0,3.0,1.0,0.0
17764980,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7635999917984009,0.3467807471752167,0.3164175152778625,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9022908210754396,0.5794808268547058,0.5514660477638245,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8841052055358887,0.5459704995155334,0.383842796087265,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8341638445854187,0.4553948640823364,0.4351648986339569,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6615114808082581,0.2232817709445953,1.0290602445602417,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0893859863281,297.2123718261719,285.0174255371094,1.0,0.6405661702156067,0.482033759355545,0.482033759355545,1.0,1.0,-3.2613651752471924,1.1804559230804443,2.080909013748169,0.4445352256298065,0.9922524690628052,0.9922524690628052,0.0,219.1925811767578,227.0,72994.3203125,0.0,3195.06787109375,1.0,278.4432373046875,283.0444641113281,299.4577941894531,304.8949890136719,293.1499938964844,293.1499938964844,278.1499938964844,32793.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776629328727722,1.0,0.0,0.0,3.794649839401245,3.794674634933472,9.608081654732814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12187.60546875,0.0,1675.1923828125,1683.569091796875,0.0,2269.182373046875,0.9353325963020324,1.0,0.0,3.0,1.0,0.0
17765040,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7635999917984009,0.3467807471752167,0.3164175152778625,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9022908210754396,0.5794808268547058,0.5514660477638245,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8841052055358887,0.5459704995155334,0.383842796087265,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8341638445854187,0.4553948640823364,0.4351648986339569,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6615114808082581,0.2232817709445953,1.0290602445602417,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0893859863281,297.2123718261719,285.0174255371094,1.0,0.6405661702156067,0.482033759355545,0.482033759355545,1.0,1.0,-3.2613651752471924,1.1804559230804443,2.080909013748169,0.4445352256298065,0.9922524690628052,0.9922524690628052,0.0,219.1925811767578,227.0,72994.3203125,0.0,3195.06787109375,1.0,278.4432373046875,283.0444641113281,299.4577941894531,304.8949890136719,293.1499938964844,293.1499938964844,278.1499938964844,32793.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776629328727722,1.0,0.0,0.0,3.794649839401245,3.794674634933472,9.608081654732814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12187.60546875,0.0,1675.1923828125,1683.569091796875,0.0,2269.182373046875,0.9353325963020324,1.0,0.0,3.0,1.0,0.0
17765100,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7625190615653992,0.346570074558258,0.3165554106235504,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9010273814201356,0.5794659852981567,0.5518151521682739,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.88332599401474,0.5467657446861267,0.3846608102321625,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8331482410430908,0.4554404616355896,0.4355145394802093,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6605947613716125,0.2232428789138794,1.029754638671875,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.073974609375,297.2098999023437,284.86944580078125,1.0,0.6417330503463745,0.4811466634273529,0.4811466634273529,1.0,1.0,-3.2641971111297607,1.1796367168426514,2.0845606327056885,0.4432011544704437,0.8933777809143066,0.8933777809143066,0.0,220.73785400390625,227.0,73918.09375,0.0,3209.91064453125,1.0,278.19439697265625,282.8817138671875,299.46795654296875,305.1169738769531,293.1499938964844,293.1499938964844,278.1499938964844,36810.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826851606369019,1.0,0.0,0.0,3.774593591690064,3.774618864059448,9.506784977020288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11786.4208984375,0.0,1682.5211181640625,1683.569091796875,0.0,2314.281982421875,0.9317380785942078,1.0,0.0,3.0,1.0,0.0
17765160,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.760714054107666,0.346185028553009,0.31629478931427,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8990008234977722,0.5792437791824341,0.5517054200172424,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8818057775497437,0.5474315881729126,0.3851626217365265,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8314854502677917,0.4552997052669525,0.4354864060878753,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6591107249259949,0.2230853736400604,1.029533624649048,284.89483642578125,284.95001220703125,302.3199157714844,296.4132080078125,299.0574951171875,297.2054443359375,284.89654541015625,1.0,0.6427358984947205,0.4802676737308502,0.4802676737308502,1.0,1.0,-3.264058351516724,1.177645921707153,2.0864124298095703,0.4413098096847534,0.8845208883285522,0.8845208883285522,0.0,222.6687164306641,230.0,73524.0390625,0.0,3220.37109375,1.0,278.1567687988281,282.90655517578125,299.4332580566406,305.0101013183594,293.1499938964844,293.1499938964844,278.45001220703125,38414.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784318745136261,1.0,0.0,0.0,3.6981184482574463,3.698143482208252,9.125463407144708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10889.236328125,0.0,1605.671875,1683.569091796875,0.0,2329.0009765625,0.917954921722412,1.0,0.0,3.0,1.0,0.0
17765220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7586495876312256,0.3465336859226227,0.3164555132389068,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8965909481048584,0.5800126194953918,0.5522381067276001,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8805028200149536,0.5501358509063721,0.3868747651576996,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295180201530457,0.4559719264507293,0.4359895288944244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6572953462600708,0.2232677042484283,1.0302367210388184,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0339660644531,297.2090759277344,284.9936828613281,1.0,0.6448439359664917,0.4785096943378448,0.4785096943378448,1.0,1.0,-3.268392562866211,1.1754947900772097,2.092897891998291,0.438145250082016,0.9717916250228882,0.9717916250228882,0.0,225.5626678466797,233.0,72728.78125,0.0,3246.12255859375,1.0,278.4434814453125,283.0235595703125,299.36102294921875,304.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,33823.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805246114730835,1.0,0.0,0.0,3.796856164932251,3.7968811988830566,9.619258207749226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12110.208984375,0.0,1685.830810546875,1683.569091796875,0.0,2294.8515625,0.9365258812904358,1.0,0.0,3.0,1.0,0.0
