time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7586495876312256,0.3465336859226227,0.3164555132389068,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8965909481048584,0.5800126194953918,0.5522381067276001,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8805028200149536,0.5501358509063721,0.3868747651576996,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295180201530457,0.4559719264507293,0.4359895288944244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6572953462600708,0.2232677042484283,1.0302367210388184,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0339660644531,297.2090759277344,284.9936828613281,1.0,0.6448439359664917,0.4785096943378448,0.4785096943378448,1.0,1.0,-3.268392562866211,1.1754947900772097,2.092897891998291,0.438145250082016,0.9717916250228882,0.9717916250228882,0.0,225.5626678466797,233.0,72728.78125,0.0,3246.12255859375,1.0,278.4434814453125,283.0235595703125,299.36102294921875,304.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,33823.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805246114730835,1.0,0.0,0.0,3.796856164932251,3.7968811988830566,9.619258207749226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12110.208984375,0.0,1685.830810546875,1683.569091796875,0.0,2294.8515625,0.9365258812904358,1.0,0.0,3.0,1.0,0.0
17765340,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7560292482376099,0.3459967076778412,0.3163178861141205,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8935832977294922,0.5798123478889465,0.5524439215660095,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8785976767539978,0.5518596172332764,0.3883419036865234,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8270545601844788,0.4558733999729156,0.4362416565418243,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.655108630657196,0.2230811119079589,1.030561089515686,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,299.0061950683594,297.2037658691406,284.8993835449219,1.0,0.6469051241874695,0.4767517149448395,0.4767517149448395,1.0,1.0,-3.2709403038024902,1.1725821495056152,2.098358154296875,0.4348306059837341,0.8762289881706238,0.8762289881706238,0.0,228.8777008056641,236.0,73109.15625,0.0,3270.29736328125,1.0,278.1567687988281,282.9113464355469,299.3404235839844,304.88201904296875,293.1499938964844,293.1499938964844,278.45001220703125,38829.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861506342887878,1.0,0.0,0.0,3.673846960067749,3.673871755599976,9.006072332340409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10808.390625,0.0,1581.168701171875,1683.569091796875,0.0,2345.53515625,0.9130256175994872,1.0,0.0,3.0,1.0,0.0
17765400,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7560292482376099,0.3459967076778412,0.3163178861141205,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8935832977294922,0.5798123478889465,0.5524439215660095,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8785976767539978,0.5518596172332764,0.3883419036865234,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8270545601844788,0.4558733999729156,0.4362416565418243,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.655108630657196,0.2230811119079589,1.030561089515686,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,299.0061950683594,297.2037658691406,284.8993835449219,1.0,0.6469051241874695,0.4767517149448395,0.4767517149448395,1.0,1.0,-3.2709403038024902,1.1725821495056152,2.098358154296875,0.4348306059837341,0.8762289881706238,0.8762289881706238,0.0,228.8777008056641,236.0,73109.15625,0.0,3270.29736328125,1.0,278.1567687988281,282.9113464355469,299.3404235839844,304.88201904296875,293.1499938964844,293.1499938964844,278.45001220703125,38829.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861506342887878,1.0,0.0,0.0,3.673846960067749,3.673871755599976,9.006072332340409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10808.390625,0.0,1581.168701171875,1683.569091796875,0.0,2345.53515625,0.9130256175994872,1.0,0.0,3.0,1.0,0.0
17765460,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7542638778686523,0.346392422914505,0.3165404200553894,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.891484797000885,0.5806118845939636,0.5530248284339905,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.877683162689209,0.5547816753387451,0.3902232348918915,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8253390192985535,0.4565655887126922,0.4367725849151611,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6535544395446777,0.2233037799596786,1.0314319133758545,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.98760986328125,297.2089233398437,284.99566650390625,1.0,0.6489930152893066,0.4750977754592895,0.4750977754592895,1.0,1.0,-3.275846004486084,1.1708134412765503,2.105032444000244,0.4319310784339905,0.964187502861023,0.964187502861023,0.0,231.6185302734375,239.0,72353.875,0.0,3296.582763671875,1.0,278.4432983398437,283.02703857421875,299.276611328125,304.6661682128906,293.1499938964844,293.1499938964844,278.1499938964844,33843.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818364500999451,1.0,0.0,0.0,3.774165153503418,3.774189949035645,9.504626632406143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12018.416015625,0.0,1659.0592041015625,1683.569091796875,0.0,2306.64404296875,0.9314269423484802,1.0,0.0,3.0,1.0,0.0
17765520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7542638778686523,0.346392422914505,0.3165404200553894,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.891484797000885,0.5806118845939636,0.5530248284339905,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.877683162689209,0.5547816753387451,0.3902232348918915,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8253390192985535,0.4565655887126922,0.4367725849151611,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6535544395446777,0.2233037799596786,1.0314319133758545,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.98760986328125,297.2089233398437,284.99566650390625,1.0,0.6489930152893066,0.4750977754592895,0.4750977754592895,1.0,1.0,-3.275846004486084,1.1708134412765503,2.105032444000244,0.4319310784339905,0.964187502861023,0.964187502861023,0.0,231.6185302734375,239.0,72353.875,0.0,3296.582763671875,1.0,278.4432983398437,283.02703857421875,299.276611328125,304.6661682128906,293.1499938964844,293.1499938964844,278.1499938964844,33843.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818364500999451,1.0,0.0,0.0,3.774165153503418,3.774189949035645,9.504626632406143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12018.416015625,0.0,1659.0592041015625,1683.569091796875,0.0,2306.64404296875,0.9314269423484802,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7518144249916077,0.3458526730537414,0.3164024949073791,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8886469006538391,0.5803864002227783,0.5532111525535583,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8760209083557129,0.5566684007644653,0.391804039478302,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8230078816413879,0.4564502835273742,0.437010645866394,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6515436768531799,0.2231432795524597,1.0318711996078491,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9648742675781,297.2045288085937,284.9039611816406,1.0,0.6510493159294128,0.4734438061714172,0.4734438061714172,1.0,1.0,-3.278627872467041,1.1681644916534424,2.110463380813598,0.4288356006145477,0.8732323050498962,0.8732323050498962,0.0,234.8907470703125,242.0,72766.921875,0.0,3321.133056640625,1.0,278.15692138671875,282.9166564941406,299.2646179199219,304.7754211425781,293.1499938964844,293.1499938964844,278.45001220703125,38720.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872567772865295,1.0,0.0,0.0,3.652975082397461,3.652999639511109,8.904032142709184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10743.02734375,0.0,1556.8541259765625,1683.569091796875,0.0,2355.532958984375,0.908325731754303,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7518144249916077,0.3458526730537414,0.3164024949073791,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8886469006538391,0.5803864002227783,0.5532111525535583,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8760209083557129,0.5566684007644653,0.391804039478302,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8230078816413879,0.4564502835273742,0.437010645866394,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6515436768531799,0.2231432795524597,1.0318711996078491,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9648742675781,297.2045288085937,284.9039611816406,1.0,0.6510493159294128,0.4734438061714172,0.4734438061714172,1.0,1.0,-3.278627872467041,1.1681644916534424,2.110463380813598,0.4288356006145477,0.8732323050498962,0.8732323050498962,0.0,234.8907470703125,242.0,72766.921875,0.0,3321.133056640625,1.0,278.15692138671875,282.9166564941406,299.2646179199219,304.7754211425781,293.1499938964844,293.1499938964844,278.45001220703125,38720.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872567772865295,1.0,0.0,0.0,3.652975082397461,3.652999639511109,8.904032142709184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10743.02734375,0.0,1556.8541259765625,1683.569091796875,0.0,2355.532958984375,0.908325731754303,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7506980895996094,0.3459766209125519,0.3163499534130096,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8873386383056641,0.5806826949119568,0.5532975792884827,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8753395080566406,0.5581350922584534,0.3926507532596588,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8219256401062012,0.4567113220691681,0.4371149241924286,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6505999565124512,0.2232151925563812,1.0319780111312866,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.9571838378906,297.20660400390625,285.0186767578125,1.0,0.6520315408706665,0.4726168513298034,0.4726168513298034,1.0,1.0,-3.2799344062805176,1.166806697845459,2.1131277084350586,0.4271496534347534,0.9532909393310548,0.9532909393310548,0.0,236.4195709228516,242.0,71932.609375,0.0,3332.64306640625,1.0,278.4021911621094,283.04620361328125,299.2150573730469,304.5238037109375,293.1499938964844,293.1499938964844,278.45001220703125,34312.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834795117378235,1.0,0.0,0.0,3.6981959342956543,3.698220014572144,9.125845394919452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11099.5009765625,0.0,1574.6561279296875,1683.569091796875,0.0,2321.4365234375,0.916553258895874,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.750117838382721,0.3462015092372894,0.3165942430496216,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8866109251976013,0.5811082720756531,0.5537330508232117,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.875249445438385,0.5597220659255981,0.3937829434871673,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8213344812393188,0.457086443901062,0.4374996423721313,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.650083065032959,0.22337107360363,1.032793045043945,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9511413574219,297.2100830078125,284.9974365234375,1.0,0.6531308889389038,0.4717945754528045,0.4717945754528045,1.0,1.0,-3.2835543155670166,1.166356921195984,2.117197275161743,0.4259032607078552,0.9609054923057556,0.9609054923057556,0.0,237.6372833251953,245.0,72067.4453125,0.0,3347.627197265625,1.0,278.4430847167969,283.0291748046875,299.2090148925781,304.5721130371094,293.1499938964844,293.1499938964844,278.1499938964844,33730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827200293540955,1.0,0.0,0.0,3.7573492527008057,3.757374048233032,9.420120363756724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11948.2587890625,0.0,1638.431396484375,1683.569091796875,0.0,2314.595947265625,0.9276314377784728,1.0,0.0,3.0,1.0,0.0
17765820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7477397322654724,0.3456142842769623,0.3164124190807342,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8838331699371338,0.5807965993881226,0.553838849067688,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8737310767173767,0.561739981174469,0.3954529166221618,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8190313577651978,0.456908106803894,0.4376788139343261,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6481633186340332,0.2232086360454559,1.033230543136597,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.9336853027344,297.2060546875,284.9059143066406,1.0,0.655169665813446,0.4701500535011291,0.4701500535011291,1.0,1.0,-3.2862207889556885,1.1636251211166382,2.12259578704834,0.4227572679519653,0.8715194463729858,0.8715194463729858,0.0,240.92532348632807,248.0,72518.40625,0.0,3372.10205078125,1.0,278.15704345703125,282.9183959960937,299.2064819335937,304.6938171386719,293.1499938964844,293.1499938964844,278.45001220703125,38618.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879632711410522,1.0,0.0,0.0,3.639395952224731,3.6394202709198,8.837957921059569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10694.625,0.0,1540.9410400390625,1683.569091796875,0.0,2361.923828125,0.9052324891090392,1.0,0.0,3.0,1.0,0.0
17765880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7477397322654724,0.3456142842769623,0.3164124190807342,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8838331699371338,0.5807965993881226,0.553838849067688,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8737310767173767,0.561739981174469,0.3954529166221618,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8190313577651978,0.456908106803894,0.4376788139343261,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6481633186340332,0.2232086360454559,1.033230543136597,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.9336853027344,297.2060546875,284.9059143066406,1.0,0.655169665813446,0.4701500535011291,0.4701500535011291,1.0,1.0,-3.2862207889556885,1.1636251211166382,2.12259578704834,0.4227572679519653,0.8715194463729858,0.8715194463729858,0.0,240.92532348632807,248.0,72518.40625,0.0,3372.10205078125,1.0,278.15704345703125,282.9183959960937,299.2064819335937,304.6938171386719,293.1499938964844,293.1499938964844,278.45001220703125,38618.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879632711410522,1.0,0.0,0.0,3.639395952224731,3.6394202709198,8.837957921059569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10694.625,0.0,1540.9410400390625,1683.569091796875,0.0,2361.923828125,0.9052324891090392,1.0,0.0,3.0,1.0,0.0
17765940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.746090292930603,0.3459078967571258,0.316559225320816,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8818392753601074,0.5814367532730103,0.5542815923690796,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8731001019477844,0.5649850964546204,0.3975453972816467,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8173694610595703,0.4574741125106811,0.4381057322025299,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6467703580856323,0.2234298437833786,1.0341311693191528,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9258117675781,297.212158203125,284.99774169921875,1.0,0.657230019569397,0.4685055017471313,0.4685055017471313,1.0,1.0,-3.291034460067749,1.1617218255996704,2.129312515258789,0.4197599291801452,0.9588218927383424,0.9588218927383424,0.0,243.6786193847656,251.0,71867.4453125,0.0,3398.5078125,1.0,278.4430847167969,283.0289001464844,299.1607666015625,304.50421142578125,293.1499938964844,293.1499938964844,278.1499938964844,33666.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831456661224365,1.0,0.0,0.0,3.747169733047485,3.747194290161133,9.369146027893294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11899.80078125,0.0,1626.0574951171875,1683.569091796875,0.0,2318.4287109375,0.9252182841300964,1.0,0.0,3.0,1.0,0.0
17766000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.746090292930603,0.3459078967571258,0.316559225320816,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8818392753601074,0.5814367532730103,0.5542815923690796,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8731001019477844,0.5649850964546204,0.3975453972816467,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8173694610595703,0.4574741125106811,0.4381057322025299,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6467703580856323,0.2234298437833786,1.0341311693191528,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9258117675781,297.212158203125,284.99774169921875,1.0,0.657230019569397,0.4685055017471313,0.4685055017471313,1.0,1.0,-3.291034460067749,1.1617218255996704,2.129312515258789,0.4197599291801452,0.9588218927383424,0.9588218927383424,0.0,243.6786193847656,251.0,71867.4453125,0.0,3398.5078125,1.0,278.4430847167969,283.0289001464844,299.1607666015625,304.50421142578125,293.1499938964844,293.1499938964844,278.1499938964844,33666.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831456661224365,1.0,0.0,0.0,3.747169733047485,3.747194290161133,9.369146027893294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11899.80078125,0.0,1626.0574951171875,1683.569091796875,0.0,2318.4287109375,0.9252182841300964,1.0,0.0,3.0,1.0,0.0
17766060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7437978982925415,0.3452693223953247,0.3163275718688965,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.879170298576355,0.5810877084732056,0.5543407797813416,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.871837854385376,0.567337155342102,0.3994252979755401,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8150990605354309,0.4572256505489349,0.4382165074348449,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6449529528617859,0.2232636213302612,1.0345418453216553,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.91436767578125,297.2093200683594,284.9070129394531,1.0,0.6592540740966797,0.4668754637241363,0.4668754637241363,1.0,1.0,-3.2937231063842773,1.158968210220337,2.1347548961639404,0.4166550934314728,0.8706944584846497,0.8706944584846497,0.0,246.95339965820312,254.0,72355.1015625,0.0,3423.051513671875,1.0,278.1571044921875,282.9181823730469,299.1677551269531,304.6387939453125,293.1499938964844,293.1499938964844,278.45001220703125,38542.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883359789848328,1.0,0.0,0.0,3.631495237350464,3.631519556045532,8.799626698419161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10662.60546875,0.0,1531.60595703125,1683.569091796875,0.0,2365.296875,0.9034183025360109,1.0,0.0,3.0,1.0,0.0
17766120,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7437978982925415,0.3452693223953247,0.3163275718688965,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.879170298576355,0.5810877084732056,0.5543407797813416,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.871837854385376,0.567337155342102,0.3994252979755401,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8150990605354309,0.4572256505489349,0.4382165074348449,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6449529528617859,0.2232636213302612,1.0345418453216553,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.91436767578125,297.2093200683594,284.9070129394531,1.0,0.6592540740966797,0.4668754637241363,0.4668754637241363,1.0,1.0,-3.2937231063842773,1.158968210220337,2.1347548961639404,0.4166550934314728,0.8706944584846497,0.8706944584846497,0.0,246.95339965820312,254.0,72355.1015625,0.0,3423.051513671875,1.0,278.1571044921875,282.9181823730469,299.1677551269531,304.6387939453125,293.1499938964844,293.1499938964844,278.45001220703125,38542.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883359789848328,1.0,0.0,0.0,3.631495237350464,3.631519556045532,8.799626698419161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10662.60546875,0.0,1531.60595703125,1683.569091796875,0.0,2365.296875,0.9034183025360109,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7422141432762146,0.3455108404159546,0.3164278268814087,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8772743940353394,0.5816895961761475,0.5547527074813843,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8714624643325806,0.5709049105644226,0.4017567932605743,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8134608268737793,0.4577224552631378,0.4385773539543152,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.643646240234375,0.2234829217195511,1.0354276895523071,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9109802246094,297.21649169921875,284.998046875,1.0,0.6613084673881531,0.4652453958988189,0.4652453958988189,1.0,1.0,-3.298634052276612,1.157060146331787,2.141573905944824,0.4138127565383911,0.9578353762626648,0.9578353762626648,0.0,249.69290161132807,257.0,71731.09375,0.0,3449.72998046875,1.0,278.4430236816406,283.0274353027344,299.1266174316406,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,33616.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836254835128784,1.0,0.0,0.0,3.741250276565552,3.741274833679199,9.339568691757448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11866.705078125,0.0,1618.7984619140625,1683.569091796875,0.0,2322.751708984375,0.92384934425354,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7422141432762146,0.3455108404159546,0.3164278268814087,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8772743940353394,0.5816895961761475,0.5547527074813843,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8714624643325806,0.5709049105644226,0.4017567932605743,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8134608268737793,0.4577224552631378,0.4385773539543152,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.643646240234375,0.2234829217195511,1.0354276895523071,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9109802246094,297.21649169921875,284.998046875,1.0,0.6613084673881531,0.4652453958988189,0.4652453958988189,1.0,1.0,-3.298634052276612,1.157060146331787,2.141573905944824,0.4138127565383911,0.9578353762626648,0.9578353762626648,0.0,249.69290161132807,257.0,71731.09375,0.0,3449.72998046875,1.0,278.4430236816406,283.0274353027344,299.1266174316406,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,33616.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836254835128784,1.0,0.0,0.0,3.741250276565552,3.741274833679199,9.339568691757448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11866.705078125,0.0,1618.7984619140625,1683.569091796875,0.0,2322.751708984375,0.92384934425354,1.0,0.0,3.0,1.0,0.0
17766300,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7413588762283325,0.3452185392379761,0.3164539337158203,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8762604594230652,0.5815470814704895,0.554947555065155,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8711996078491211,0.5722034573554993,0.402909904718399,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8125825524330139,0.4576271176338196,0.4387596249580383,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6429794430732727,0.2234399914741516,1.0360080003738403,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.906982421875,297.2158203125,284.87030029296875,1.0,0.6623788475990295,0.4644303619861603,0.4644303619861603,1.0,1.0,-3.301210165023804,1.1561298370361328,2.14508056640625,0.4125284850597381,0.8678556084632874,0.8678556084632874,0.0,251.1659698486328,257.0,72550.9453125,0.0,3463.94580078125,1.0,278.1958312988281,282.88397216796875,299.1533203125,304.6852722167969,293.1499938964844,293.1499938964844,278.1499938964844,37863.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879341840744019,1.0,0.0,0.0,3.701453447341919,3.7014782428741455,9.141929240286116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11469.890625,0.0,1605.3082275390625,1683.569091796875,0.0,2361.66064453125,0.9159760475158693,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7399884462356567,0.3448269665241241,0.3161543905735016,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8746802806854248,0.5812639594078064,0.5547484159469604,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8703739047050476,0.5734349489212036,0.403778463602066,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8111907243728638,0.4574104249477386,0.4386276304721832,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6419125199317932,0.2233136892318725,1.0358291864395142,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,298.9024963378906,297.2139587402344,284.9073791503906,1.0,0.663320779800415,0.4636369049549103,0.4636369049549103,1.0,1.0,-3.301283359527588,1.1542739868164062,2.1470093727111816,0.4108054935932159,0.8699037432670593,0.8699037432670593,0.0,252.97666931152344,260.0,72224.3984375,0.0,3474.3271484375,1.0,278.15728759765625,282.9164428710937,299.1348571777344,304.5954284667969,293.1499938964844,293.1499938964844,278.45001220703125,38536.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889414429664612,1.0,0.0,0.0,3.626278162002564,3.6263022422790527,8.774360935603909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10636.0927734375,0.0,1525.7886962890625,1683.569091796875,0.0,2370.779541015625,0.9022557139396667,1.0,0.0,3.0,1.0,0.0
17766420,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7384281158447266,0.3450187742710113,0.3162127435207367,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8727997541427612,0.5817685723304749,0.5550742149353027,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700982928276062,0.5771507620811462,0.4062159955501556,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8095216155052185,0.4578433930873871,0.4389299154281616,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.64065021276474,0.2235268354415893,1.03669536113739,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9018249511719,297.2212219238281,284.9979248046875,1.0,0.6653569340705872,0.4620499908924103,0.4620499908924103,1.0,1.0,-3.3060734272003174,1.1523778438568115,2.153695821762085,0.4077996611595154,0.9568365216255188,0.9568365216255188,0.0,255.73036193847656,263.0,71613.8125,0.0,3500.935546875,1.0,278.4429931640625,283.0249938964844,299.0944519042969,304.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,33599.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842373251914978,1.0,0.0,0.0,3.737102270126343,3.7371268272399902,9.318870297647664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11837.59375,0.0,1613.86328125,1683.569091796875,0.0,2328.266845703125,0.9229037761688232,1.0,0.0,3.0,1.0,0.0
17766480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7384281158447266,0.3450187742710113,0.3162127435207367,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8727997541427612,0.5817685723304749,0.5550742149353027,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700982928276062,0.5771507620811462,0.4062159955501556,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8095216155052185,0.4578433930873871,0.4389299154281616,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.64065021276474,0.2235268354415893,1.03669536113739,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9018249511719,297.2212219238281,284.9979248046875,1.0,0.6653569340705872,0.4620499908924103,0.4620499908924103,1.0,1.0,-3.3060734272003174,1.1523778438568115,2.153695821762085,0.4077996611595154,0.9568365216255188,0.9568365216255188,0.0,255.73036193847656,263.0,71613.8125,0.0,3500.935546875,1.0,278.4429931640625,283.0249938964844,299.0944519042969,304.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,33599.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842373251914978,1.0,0.0,0.0,3.737102270126343,3.7371268272399902,9.318870297647664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11837.59375,0.0,1613.86328125,1683.569091796875,0.0,2328.266845703125,0.9229037761688232,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7362308502197266,0.3442895114421844,0.3158980906009674,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8702234029769897,0.5812410712242126,0.5549761652946472,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691019415855408,0.5798134207725525,0.4083310663700104,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8071975708007812,0.4574701488018036,0.4389233291149139,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6389639973640442,0.2233501821756363,1.037074327468872,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.89569091796875,297.2187194824219,284.90753173828125,1.0,0.6673460006713867,0.4604630768299103,0.4604630768299103,1.0,1.0,-3.3085761070251465,1.149586200714111,2.158989667892456,0.4041895568370819,0.8693551421165466,0.8693551421165466,0.0,259.02490234375,266.0,72114.71875,0.0,3525.345703125,1.0,278.1571655273437,282.9139404296875,299.1037292480469,304.5548095703125,293.1499938964844,293.1499938964844,278.45001220703125,38497.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895654439926147,1.0,0.0,0.0,3.622778654098511,3.622802972793579,8.757434670769726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10613.228515625,0.0,1521.641357421875,1683.569091796875,0.0,2376.432373046875,0.9014427661895752,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7362308502197266,0.3442895114421844,0.3158980906009674,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8702234029769897,0.5812410712242126,0.5549761652946472,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691019415855408,0.5798134207725525,0.4083310663700104,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8071975708007812,0.4574701488018036,0.4389233291149139,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6389639973640442,0.2233501821756363,1.037074327468872,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.89569091796875,297.2187194824219,284.90753173828125,1.0,0.6673460006713867,0.4604630768299103,0.4604630768299103,1.0,1.0,-3.3085761070251465,1.149586200714111,2.158989667892456,0.4041895568370819,0.8693551421165466,0.8693551421165466,0.0,259.02490234375,266.0,72114.71875,0.0,3525.345703125,1.0,278.1571655273437,282.9139404296875,299.1037292480469,304.5548095703125,293.1499938964844,293.1499938964844,278.45001220703125,38497.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895654439926147,1.0,0.0,0.0,3.622778654098511,3.622802972793579,8.757434670769726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10613.228515625,0.0,1521.641357421875,1683.569091796875,0.0,2376.432373046875,0.9014427661895752,1.0,0.0,3.0,1.0,0.0
17766660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7346767783164978,0.3444355130195617,0.3159192502498626,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8683341145515442,0.5816399455070496,0.5552072525024414,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8688958287239075,0.5836678147315979,0.4108667075634002,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8054651618003845,0.4578427076339721,0.4391718506813049,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.637727677822113,0.2235555201768875,1.037916660308838,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89727783203125,297.2259826660156,284.9978942871094,1.0,0.6693570613861084,0.4589323997497558,0.4589323997497558,1.0,1.0,-3.3132307529449463,1.1477782726287842,2.165452480316162,0.4004521369934082,0.956032395362854,0.956032395362854,0.0,261.78192138671875,269.0,71508.125,0.0,3551.781982421875,1.0,278.4429626464844,283.0223083496094,299.06427001953125,304.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,33586.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848238348960876,1.0,0.0,0.0,3.7337687015533447,3.733793020248413,9.302251555709518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.119140625,0.0,1609.90673828125,1683.569091796875,0.0,2333.556884765625,0.9221434593200684,1.0,0.0,3.0,1.0,0.0
17766720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7346767783164978,0.3444355130195617,0.3159192502498626,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8683341145515442,0.5816399455070496,0.5552072525024414,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8688958287239075,0.5836678147315979,0.4108667075634002,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8054651618003845,0.4578427076339721,0.4391718506813049,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.637727677822113,0.2235555201768875,1.037916660308838,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89727783203125,297.2259826660156,284.9978942871094,1.0,0.6693570613861084,0.4589323997497558,0.4589323997497558,1.0,1.0,-3.3132307529449463,1.1477782726287842,2.165452480316162,0.4004521369934082,0.956032395362854,0.956032395362854,0.0,261.78192138671875,269.0,71508.125,0.0,3551.781982421875,1.0,278.4429626464844,283.0223083496094,299.06427001953125,304.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,33586.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848238348960876,1.0,0.0,0.0,3.7337687015533447,3.733793020248413,9.302251555709518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.119140625,0.0,1609.90673828125,1683.569091796875,0.0,2333.556884765625,0.9221434593200684,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7325131893157959,0.3436687588691711,0.3155699074268341,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.865785539150238,0.5810085535049438,0.5550129413604736,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8679949045181274,0.5864570140838623,0.4130714833736419,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8031037449836731,0.4574135243892669,0.4391131699085235,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6360921859741211,0.2233730405569076,1.0382754802703855,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8930358886719,297.2234191894531,284.9077453613281,1.0,0.671319842338562,0.457401692867279,0.457401692867279,1.0,1.0,-3.315595865249634,1.1450613737106323,2.170534372329712,0.3963817656040191,0.8688666820526123,0.8688666820526123,0.0,265.078369140625,272.0,72013.0703125,0.0,3575.968505859375,1.0,278.1571960449219,282.9112243652344,299.0747375488281,304.5173034667969,293.1499938964844,293.1499938964844,278.45001220703125,38484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790152907371521,1.0,0.0,0.0,3.6197855472564697,3.619809865951538,8.742970294406405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10591.802734375,0.0,1518.2508544921875,1683.569091796875,0.0,2381.758056640625,0.9007664918899536,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7325131893157959,0.3436687588691711,0.3155699074268341,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.865785539150238,0.5810085535049438,0.5550129413604736,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8679949045181274,0.5864570140838623,0.4130714833736419,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8031037449836731,0.4574135243892669,0.4391131699085235,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6360921859741211,0.2233730405569076,1.0382754802703855,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8930358886719,297.2234191894531,284.9077453613281,1.0,0.671319842338562,0.457401692867279,0.457401692867279,1.0,1.0,-3.315595865249634,1.1450613737106323,2.170534372329712,0.3963817656040191,0.8688666820526123,0.8688666820526123,0.0,265.078369140625,272.0,72013.0703125,0.0,3575.968505859375,1.0,278.1571960449219,282.9112243652344,299.0747375488281,304.5173034667969,293.1499938964844,293.1499938964844,278.45001220703125,38484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790152907371521,1.0,0.0,0.0,3.6197855472564697,3.619809865951538,8.742970294406405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10591.802734375,0.0,1518.2508544921875,1683.569091796875,0.0,2381.758056640625,0.9007664918899536,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7315284013748169,0.343676745891571,0.3154207468032837,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8646109104156494,0.5810935497283936,0.5549092888832092,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8676856756210327,0.5883947610855103,0.4142406284809112,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8020093441009521,0.4575164914131164,0.4390735030174255,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6353222131729126,0.2234311699867248,1.0383340120315552,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.8940124511719,297.2264099121094,285.01971435546875,1.0,0.6722551584243774,0.4566363394260406,0.4566363394260406,1.0,1.0,-3.316713333129883,1.14367413520813,2.173039197921753,0.3942655026912689,0.947940707206726,0.947940707206726,0.0,266.6107482910156,272.0,71232.4140625,0.0,3587.277099609375,1.0,278.4014587402344,283.0373840332031,299.03387451171875,304.28033447265625,293.1499938964844,293.1499938964844,278.45001220703125,34108.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786240816116333,1.0,0.0,0.0,3.668745756149292,3.668769598007202,8.9810788495015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10946.6064453125,0.0,1539.899658203125,1683.569091796875,0.0,2346.349853515625,0.909795105457306,1.0,0.0,3.0,1.0,0.0
17766960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7309909462928772,0.343777984380722,0.3155584037303924,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8639219403266907,0.5812993049621582,0.5551438927650452,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8678846955299377,0.5904400944709778,0.4156960546970367,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8013820648193359,0.4577305018901825,0.4393095672130584,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6349037885665894,0.2235733419656753,1.0390946865081787,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.89599609375,297.2305603027344,284.99810791015625,1.0,0.673304557800293,0.45588219165802,0.45588219165802,1.0,1.0,-3.3201074600219727,1.1431735754013062,2.176934003829956,0.3925870954990387,0.9554386138916016,0.9554386138916016,0.0,267.8375244140625,275.0,71408.265625,0.0,3602.200439453125,1.0,278.44287109375,283.0195617675781,299.0360717773437,304.34002685546875,293.1499938964844,293.1499938964844,278.1499938964844,33568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785381019115448,1.0,0.0,0.0,3.730720281600952,3.730744600296021,9.287069246965984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11786.150390625,0.0,1606.248291015625,1683.569091796875,0.0,2338.5849609375,0.921515703201294,1.0,0.0,3.0,1.0,0.0
17767020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7289271354675293,0.342991441488266,0.3151839077472687,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8614916205406189,0.5805817246437073,0.5548579692840576,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8671717047691345,0.5933981537818909,0.4180012345314026,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991247773170471,0.4572597444057464,0.4392045140266418,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6333756446838379,0.2233921438455581,1.0394374132156372,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.89288330078125,297.22808837890625,284.9078674316406,1.0,0.6752427220344543,0.4543738663196563,0.4543738663196563,1.0,1.0,-3.322380304336548,1.1403145790100098,2.182065725326538,0.3898370265960693,0.8683418035507202,0.8683418035507202,0.0,271.1272277832031,278.0,71911.2734375,0.0,3626.212646484375,1.0,278.1571960449219,282.9081726074219,299.0475769042969,304.4817810058594,293.1499938964844,293.1499938964844,278.45001220703125,38479.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906956076622009,1.0,0.0,0.0,3.6170151233673096,3.617039203643799,8.729592195777514e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10570.82421875,0.0,1515.1654052734375,1683.569091796875,0.0,2386.68017578125,0.9001451730728149,1.0,0.0,3.0,1.0,0.0
17767080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7289271354675293,0.342991441488266,0.3151839077472687,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8614916205406189,0.5805817246437073,0.5548579692840576,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8671717047691345,0.5933981537818909,0.4180012345314026,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991247773170471,0.4572597444057464,0.4392045140266418,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6333756446838379,0.2233921438455581,1.0394374132156372,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.89288330078125,297.22808837890625,284.9078674316406,1.0,0.6752427220344543,0.4543738663196563,0.4543738663196563,1.0,1.0,-3.322380304336548,1.1403145790100098,2.182065725326538,0.3898370265960693,0.8683418035507202,0.8683418035507202,0.0,271.1272277832031,278.0,71911.2734375,0.0,3626.212646484375,1.0,278.1571960449219,282.9081726074219,299.0475769042969,304.4817810058594,293.1499938964844,293.1499938964844,278.45001220703125,38479.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906956076622009,1.0,0.0,0.0,3.6170151233673096,3.617039203643799,8.729592195777514e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10570.82421875,0.0,1515.1654052734375,1683.569091796875,0.0,2386.68017578125,0.9001451730728149,1.0,0.0,3.0,1.0,0.0
