time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767140,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7275086641311646,0.3430855870246887,0.315154880285263,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8597558736801147,0.5808061361312866,0.554919421672821,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8672870397567749,0.597615659236908,0.4207787811756134,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7975191473960876,0.4575431942939758,0.4393636882305145,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6322935223579407,0.2235952317714691,1.0402443408966064,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8968505859375,297.2355651855469,284.9976501464844,1.0,0.6772116422653198,0.4528655409812927,0.4528655409812927,1.0,1.0,-3.3269147872924805,1.1382761001586914,2.188638687133789,0.3876617848873138,0.9545485973358154,0.9545485973358154,0.0,273.8687438964844,281.0,71307.484375,0.0,3652.51220703125,1.0,278.44293212890625,283.0158996582031,299.009765625,304.3057556152344,293.1499938964844,293.1499938964844,278.1499938964844,33577.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858808636665344,1.0,0.0,0.0,3.728469133377075,3.728493452072144,9.27586484067433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11762.1513671875,0.0,1603.7178955078125,1683.569091796875,0.0,2343.098388671875,0.9209431409835817,1.0,0.0,3.0,1.0,0.0
17767200,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7275086641311646,0.3430855870246887,0.315154880285263,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8597558736801147,0.5808061361312866,0.554919421672821,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8672870397567749,0.597615659236908,0.4207787811756134,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7975191473960876,0.4575431942939758,0.4393636882305145,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6322935223579407,0.2235952317714691,1.0402443408966064,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8968505859375,297.2355651855469,284.9976501464844,1.0,0.6772116422653198,0.4528655409812927,0.4528655409812927,1.0,1.0,-3.3269147872924805,1.1382761001586914,2.188638687133789,0.3876617848873138,0.9545485973358154,0.9545485973358154,0.0,273.8687438964844,281.0,71307.484375,0.0,3652.51220703125,1.0,278.44293212890625,283.0158996582031,299.009765625,304.3057556152344,293.1499938964844,293.1499938964844,278.1499938964844,33577.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858808636665344,1.0,0.0,0.0,3.728469133377075,3.728493452072144,9.27586484067433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11762.1513671875,0.0,1603.7178955078125,1683.569091796875,0.0,2343.098388671875,0.9209431409835817,1.0,0.0,3.0,1.0,0.0
17767260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7254977822303772,0.3422830700874328,0.3147644400596618,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8573985695838928,0.580009400844574,0.5545634031295776,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667238354682922,0.6007391214370728,0.4232148230075836,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7953217625617981,0.4570330381393432,0.4392223656177521,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6308297514915466,0.2234101593494415,1.0405750274658203,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.89434814453125,297.23291015625,284.907958984375,1.0,0.679137110710144,0.4513775706291199,0.4513775706291199,1.0,1.0,-3.329184055328369,1.1353977918624878,2.193786382675171,0.3851791024208069,0.8678227066993713,0.8678227066993713,0.0,277.1547546386719,284.0,71809.953125,0.0,3676.574951171875,1.0,278.1572265625,282.90496826171875,299.02215576171875,304.4480895996094,293.1499938964844,293.1499938964844,278.45001220703125,38478.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911878824234009,1.0,0.0,0.0,3.614394426345825,3.6144187450408936,8.716946808817738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10550.3193359375,0.0,1512.28173828125,1683.569091796875,0.0,2391.146728515625,0.8995617032051086,1.0,0.0,3.0,1.0,0.0
17767320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7254977822303772,0.3422830700874328,0.3147644400596618,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8573985695838928,0.580009400844574,0.5545634031295776,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667238354682922,0.6007391214370728,0.4232148230075836,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7953217625617981,0.4570330381393432,0.4392223656177521,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6308297514915466,0.2234101593494415,1.0405750274658203,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.89434814453125,297.23291015625,284.907958984375,1.0,0.679137110710144,0.4513775706291199,0.4513775706291199,1.0,1.0,-3.329184055328369,1.1353977918624878,2.193786382675171,0.3851791024208069,0.8678227066993713,0.8678227066993713,0.0,277.1547546386719,284.0,71809.953125,0.0,3676.574951171875,1.0,278.1572265625,282.90496826171875,299.02215576171875,304.4480895996094,293.1499938964844,293.1499938964844,278.45001220703125,38478.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911878824234009,1.0,0.0,0.0,3.614394426345825,3.6144187450408936,8.716946808817738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10550.3193359375,0.0,1512.28173828125,1683.569091796875,0.0,2391.146728515625,0.8995617032051086,1.0,0.0,3.0,1.0,0.0
17767380,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.724051296710968,0.3423545956611633,0.3147216439247131,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8556203842163086,0.5801286697387695,0.5545363426208496,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668460845947266,0.6050507426261902,0.4260697364807129,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7936779260635376,0.4572679400444031,0.439342588186264,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6297361254692078,0.2236019670963287,1.0413603782653809,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.89862060546875,297.2398986816406,284.99755859375,1.0,0.6810883283615112,0.449889600276947,0.449889600276947,1.0,1.0,-3.333613157272339,1.1334397792816162,2.2001733779907227,0.3815414309501648,0.9538403749465942,0.9538403749465942,0.0,279.9058532714844,287.0,71208.9375,0.0,3702.79345703125,1.0,278.4429016113281,283.0125732421875,298.98504638671875,304.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,33574.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863369584083557,1.0,0.0,0.0,3.72601318359375,3.7260375022888175,9.263648053092766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11738.8154296875,0.0,1600.869384765625,1683.569091796875,0.0,2347.21826171875,0.9203885793685912,1.0,0.0,3.0,1.0,0.0
17767440,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.724051296710968,0.3423545956611633,0.3147216439247131,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8556203842163086,0.5801286697387695,0.5545363426208496,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668460845947266,0.6050507426261902,0.4260697364807129,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7936779260635376,0.4572679400444031,0.439342588186264,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6297361254692078,0.2236019670963287,1.0413603782653809,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.89862060546875,297.2398986816406,284.99755859375,1.0,0.6810883283615112,0.449889600276947,0.449889600276947,1.0,1.0,-3.333613157272339,1.1334397792816162,2.2001733779907227,0.3815414309501648,0.9538403749465942,0.9538403749465942,0.0,279.9058532714844,287.0,71208.9375,0.0,3702.79345703125,1.0,278.4429016113281,283.0125732421875,298.98504638671875,304.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,33574.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863369584083557,1.0,0.0,0.0,3.72601318359375,3.7260375022888175,9.263648053092766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11738.8154296875,0.0,1600.869384765625,1683.569091796875,0.0,2347.21826171875,0.9203885793685912,1.0,0.0,3.0,1.0,0.0
17767500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7232500910758972,0.3419861495494842,0.3146759867668152,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.854653000831604,0.5797445178031921,0.554505467414856,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8668017387390137,0.6066743731498718,0.4274617731571197,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7927877306938171,0.4570470452308655,0.4394066035747528,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6291643381118774,0.2235448211431503,1.0418915748596191,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8977966308594,297.2388610839844,284.8714294433594,1.0,0.6821033954620361,0.4491456151008606,0.4491456151008606,1.0,1.0,-3.335916042327881,1.1325111389160156,2.203404903411865,0.3793963491916656,0.8648602366447449,0.8648602366447449,0.0,281.387939453125,287.0,72028.7265625,0.0,3716.73388671875,1.0,278.1961669921875,282.87030029296875,299.01446533203125,304.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,37869.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906431555747986,1.0,0.0,0.0,3.6857657432556152,3.685790538787842,9.064602295438816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11349.4228515625,0.0,1587.45166015625,1683.569091796875,0.0,2386.2041015625,0.9124679565429688,1.0,0.0,3.0,1.0,0.0
17767560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7219947576522827,0.341532438993454,0.3143185079097748,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8532137274742126,0.5792271494865417,0.5540870428085327,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8662593364715576,0.6082334518432617,0.4285551011562347,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7914332151412964,0.456714004278183,0.4391641318798065,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6282501220703125,0.2234048098325729,1.0416617393493652,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8962707519531,297.2367858886719,284.9081726074219,1.0,0.6829901337623596,0.4484225213527679,0.4484225213527679,1.0,1.0,-3.3357303142547607,1.1306793689727783,2.2050509452819824,0.3769576847553253,0.8672866821289062,0.8672866821289062,0.0,283.2010803222656,290.0,71709.6171875,0.0,3726.625,1.0,278.1573791503906,282.9019775390625,298.99835205078125,304.4164123535156,293.1499938964844,293.1499938964844,278.45001220703125,38498.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916337847709656,1.0,0.0,0.0,3.611603975296021,3.6116280555725098,8.703491971573385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10530.2724609375,0.0,1509.3690185546875,1683.569091796875,0.0,2395.1943359375,0.8989622592926025,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7205505967140198,0.3415707945823669,0.3142514824867248,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8514517545700073,0.5792491436004639,0.5539679527282715,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8664240837097168,0.6126056909561157,0.4314525425434112,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7898139953613281,0.4569160044193268,0.4392518699169159,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6271830797195435,0.2235931903123855,1.0424258708953855,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.900634765625,297.24371337890625,284.9974060058594,1.0,0.684916079044342,0.4469763934612274,0.4469763934612274,1.0,1.0,-3.340005874633789,1.1287261247634888,2.21127986907959,0.3732501268386841,0.9531726837158204,0.9531726837158204,0.0,285.9574279785156,293.0,71114.9765625,0.0,3752.615234375,1.0,278.4429016113281,283.0093078613281,298.9618530273437,304.2421264648437,293.1499938964844,293.1499938964844,278.1499938964844,33573.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867610454559326,1.0,0.0,0.0,3.723732471466065,3.723756790161133,9.252311770069356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11716.771484375,0.0,1598.232421875,1683.569091796875,0.0,2351.051025390625,0.9198744297027588,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7205505967140198,0.3415707945823669,0.3142514824867248,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8514517545700073,0.5792491436004639,0.5539679527282715,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8664240837097168,0.6126056909561157,0.4314525425434112,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7898139953613281,0.4569160044193268,0.4392518699169159,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6271830797195435,0.2235931903123855,1.0424258708953855,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.900634765625,297.24371337890625,284.9974060058594,1.0,0.684916079044342,0.4469763934612274,0.4469763934612274,1.0,1.0,-3.340005874633789,1.1287261247634888,2.21127986907959,0.3732501268386841,0.9531726837158204,0.9531726837158204,0.0,285.9574279785156,293.0,71114.9765625,0.0,3752.615234375,1.0,278.4429016113281,283.0093078613281,298.9618530273437,304.2421264648437,293.1499938964844,293.1499938964844,278.1499938964844,33573.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867610454559326,1.0,0.0,0.0,3.723732471466065,3.723756790161133,9.252311770069356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11716.771484375,0.0,1598.232421875,1683.569091796875,0.0,2351.051025390625,0.9198744297027588,1.0,0.0,3.0,1.0,0.0
17767740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.718526303768158,0.3407036662101745,0.3138055503368377,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8491380214691162,0.5782601237297058,0.5534302592277527,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.86594158411026,0.6158238053321838,0.4339624345302582,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7876660823822021,0.4563381969928741,0.4390452206134796,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6257709264755249,0.2233960479497909,1.0427104234695437,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8978576660156,297.24053955078125,284.9081115722656,1.0,0.686789870262146,0.4455302357673645,0.4455302357673645,1.0,1.0,-3.3419435024261475,1.1258004903793335,2.2161428928375244,0.3700140118598938,0.8668001890182495,0.8668001890182495,0.0,289.2592163085937,281.0,71616.4921875,0.0,3776.123779296875,1.0,278.1572570800781,282.89874267578125,298.9758605957031,304.3861083984375,293.1499938964844,293.1499938964844,278.45001220703125,38479.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920588850975037,1.0,0.0,0.0,3.60941743850708,3.609441518783569,8.692956612321723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10511.84375,0.0,1506.829833984375,1683.569091796875,0.0,2399.054931640625,0.8984532952308655,1.0,0.0,3.0,1.0,0.0
17767800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.718526303768158,0.3407036662101745,0.3138055503368377,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8491380214691162,0.5782601237297058,0.5534302592277527,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.86594158411026,0.6158238053321838,0.4339624345302582,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7876660823822021,0.4563381969928741,0.4390452206134796,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6257709264755249,0.2233960479497909,1.0427104234695437,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8978576660156,297.24053955078125,284.9081115722656,1.0,0.686789870262146,0.4455302357673645,0.4455302357673645,1.0,1.0,-3.3419435024261475,1.1258004903793335,2.2161428928375244,0.3700140118598938,0.8668001890182495,0.8668001890182495,0.0,289.2592163085937,281.0,71616.4921875,0.0,3776.123779296875,1.0,278.1572570800781,282.89874267578125,298.9758605957031,304.3861083984375,293.1499938964844,293.1499938964844,278.45001220703125,38479.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920588850975037,1.0,0.0,0.0,3.60941743850708,3.609441518783569,8.692956612321723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10511.84375,0.0,1506.829833984375,1683.569091796875,0.0,2399.054931640625,0.8984532952308655,1.0,0.0,3.0,1.0,0.0
17767860,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7205528616905212,0.3407213687896728,0.3134498298168182,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8516566157341003,0.5782036781311035,0.5529606342315674,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8706749081611633,0.6202347278594971,0.4366832971572876,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902565002441406,0.4565273225307464,0.4388427138328552,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6276429295539856,0.2235946655273437,1.042195200920105,284.9969482421875,284.95001220703125,302.1568603515625,295.95196533203125,298.9017028808594,297.2476501464844,284.9953918457031,1.0,0.6845234036445618,0.4441403746604919,0.4441403746604919,1.0,1.0,-3.343356847763061,1.122767686843872,2.220589160919189,0.3671904504299164,0.950681746006012,0.950681746006012,0.0,285.048583984375,269.0,70973.9609375,0.0,3755.5302734375,1.0,278.44287109375,283.0052490234375,298.9397277832031,304.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,33628.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871113419532776,1.0,0.0,0.0,3.719640254974365,3.7196645736694336,9.231986268787296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11687.5107421875,0.0,1593.9556884765625,1683.569091796875,0.0,2354.217529296875,0.9189781546592712,1.0,0.0,3.0,1.0,0.0
17767920,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7205528616905212,0.3407213687896728,0.3134498298168182,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8516566157341003,0.5782036781311035,0.5529606342315674,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8706749081611633,0.6202347278594971,0.4366832971572876,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902565002441406,0.4565273225307464,0.4388427138328552,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6276429295539856,0.2235946655273437,1.042195200920105,284.9969482421875,284.95001220703125,302.1568603515625,295.95196533203125,298.9017028808594,297.2476501464844,284.9953918457031,1.0,0.6845234036445618,0.4441403746604919,0.4441403746604919,1.0,1.0,-3.343356847763061,1.122767686843872,2.220589160919189,0.3671904504299164,0.950681746006012,0.950681746006012,0.0,285.048583984375,269.0,70973.9609375,0.0,3755.5302734375,1.0,278.44287109375,283.0052490234375,298.9397277832031,304.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,33628.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871113419532776,1.0,0.0,0.0,3.719640254974365,3.7196645736694336,9.231986268787296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11687.5107421875,0.0,1593.9556884765625,1683.569091796875,0.0,2354.217529296875,0.9189781546592712,1.0,0.0,3.0,1.0,0.0
17767980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7240758538246155,0.3399326503276825,0.3126465082168579,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8562005162239075,0.5771963596343994,0.5519644021987915,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8775491118431091,0.623525857925415,0.4389204084873199,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948253750801086,0.455995500087738,0.4382385611534118,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6309382319450378,0.2234682589769363,1.0407058000564575,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.8987121582031,297.2455749511719,284.9067077636719,1.0,0.6803349852561951,0.4427505433559418,0.4427505433559418,1.0,1.0,-3.341376543045044,1.1183863878250122,2.2229902744293213,0.3646771311759949,0.8635851740837097,0.8635851740837097,0.0,277.4677124023437,257.0,71388.2734375,0.0,3707.546875,1.0,278.1573181152344,282.896728515625,298.95391845703125,304.3483581542969,293.1499938964844,293.1499938964844,278.45001220703125,38603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922440767288208,1.0,0.0,0.0,3.5995259284973145,3.599550008773804,8.645376396998472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10475.4482421875,0.0,1496.9425048828125,1683.569091796875,0.0,2400.736572265625,0.89635169506073,1.0,0.0,3.0,1.0,0.0
17768040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7240758538246155,0.3399326503276825,0.3126465082168579,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8562005162239075,0.5771963596343994,0.5519644021987915,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8775491118431091,0.623525857925415,0.4389204084873199,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948253750801086,0.455995500087738,0.4382385611534118,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6309382319450378,0.2234682589769363,1.0407058000564575,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.8987121582031,297.2455749511719,284.9067077636719,1.0,0.6803349852561951,0.4427505433559418,0.4427505433559418,1.0,1.0,-3.341376543045044,1.1183863878250122,2.2229902744293213,0.3646771311759949,0.8635851740837097,0.8635851740837097,0.0,277.4677124023437,257.0,71388.2734375,0.0,3707.546875,1.0,278.1573181152344,282.896728515625,298.95391845703125,304.3483581542969,293.1499938964844,293.1499938964844,278.45001220703125,38603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922440767288208,1.0,0.0,0.0,3.5995259284973145,3.599550008773804,8.645376396998472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10475.4482421875,0.0,1496.9425048828125,1683.569091796875,0.0,2400.736572265625,0.89635169506073,1.0,0.0,3.0,1.0,0.0
17768100,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7264022827148438,0.3399508595466614,0.3122740089893341,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8591884970664978,0.5771107077598572,0.5514562726020813,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8818032741546631,0.6257398724555969,0.4400939047336578,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7977849245071411,0.4560683071613312,0.4379233717918396,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6330522894859314,0.2235739231109619,1.0397950410842896,285.015625,284.95001220703125,302.1736145019531,295.9364929199219,298.90020751953125,297.2491760253906,285.0164794921875,1.0,0.6777834892272949,0.4420556128025055,0.4420556128025055,1.0,1.0,-3.3402485847473145,1.116188406944275,2.22406005859375,0.362781286239624,0.9406410455703736,0.9406410455703736,0.0,272.7489624023437,257.0,70581.40625,0.0,3677.96630859375,1.0,278.40093994140625,283.0215759277344,298.9143371582031,304.1111755371094,293.1499938964844,293.1499938964844,278.45001220703125,34176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881349325180054,1.0,0.0,0.0,3.6473913192749023,3.6474149227142334,8.876832566784287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10819.7021484375,0.0,1516.63720703125,1683.569091796875,0.0,2363.477294921875,0.9050725102424622,1.0,0.0,3.0,1.0,0.0
17768160,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7293996810913086,0.3400647640228271,0.3121776580810547,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8629783391952515,0.5771488547325134,0.5512757897377014,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8869246244430542,0.6280425786972046,0.441545695066452,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8015010952949524,0.4562586545944214,0.4378777742385864,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6357380151748657,0.2237741351127624,1.0395768880844116,284.99542236328125,284.95001220703125,302.17840576171875,295.9315185546875,298.902587890625,297.2538452148437,284.99395751953125,1.0,0.6751671433448792,0.4414174854755401,0.4414174854755401,1.0,1.0,-3.341341733932495,1.1149874925613403,2.2263543605804443,0.3609238266944885,0.9460868239402772,0.9460868239402772,0.0,267.38580322265625,245.0,70721.796875,0.0,3649.99365234375,1.0,278.4427185058594,283.0038452148437,298.9182434082031,304.1695556640625,293.1499938964844,293.1499938964844,278.1499938964844,33682.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870863676071167,1.0,0.0,0.0,3.707322359085083,3.707346439361572,9.170943258141052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11639.154296875,0.0,1580.2667236328125,1683.569091796875,0.0,2353.991943359375,0.916307806968689,1.0,0.0,3.0,1.0,0.0
17768220,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7350010275840759,0.3393833041191101,0.3113658428192138,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8703315854072571,0.5761575102806091,0.5501813292503357,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8968489170074463,0.6314289569854736,0.4437671899795532,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8085992336273193,0.4557998776435852,0.4372310638427734,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6410028338432312,0.2237482666969299,1.0380192995071411,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8994140625,297.2522888183594,284.9078674316406,1.0,0.669420599937439,0.4401412606239319,0.4401412606239319,1.0,1.0,-3.339074850082397,1.1109822988510132,2.228092670440674,0.3558826446533203,0.8609002828598022,0.8609002828598022,0.0,256.81964111328125,233.0,71125.5546875,0.0,3584.412109375,1.0,278.15740966796875,282.8979797363281,298.93359375,304.3074645996094,293.1499938964844,293.1499938964844,278.45001220703125,38604.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921253442764282,1.0,0.0,0.0,3.5855071544647217,3.585530996322632,8.578167012274207e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10435.6875,0.0,1481.7393798828125,1683.569091796875,0.0,2399.65869140625,0.8932568430900574,1.0,0.0,3.0,1.0,0.0
17768280,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7350010275840759,0.3393833041191101,0.3113658428192138,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8703315854072571,0.5761575102806091,0.5501813292503357,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8968489170074463,0.6314289569854736,0.4437671899795532,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8085992336273193,0.4557998776435852,0.4372310638427734,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6410028338432312,0.2237482666969299,1.0380192995071411,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8994140625,297.2522888183594,284.9078674316406,1.0,0.669420599937439,0.4401412606239319,0.4401412606239319,1.0,1.0,-3.339074850082397,1.1109822988510132,2.228092670440674,0.3558826446533203,0.8609002828598022,0.8609002828598022,0.0,256.81964111328125,233.0,71125.5546875,0.0,3584.412109375,1.0,278.15740966796875,282.8979797363281,298.93359375,304.3074645996094,293.1499938964844,293.1499938964844,278.45001220703125,38604.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921253442764282,1.0,0.0,0.0,3.5855071544647217,3.585530996322632,8.578167012274207e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10435.6875,0.0,1481.7393798828125,1683.569091796875,0.0,2399.65869140625,0.8932568430900574,1.0,0.0,3.0,1.0,0.0
17768340,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7421184778213501,0.339589774608612,0.3109221756458282,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.879518985748291,0.5761043429374695,0.5494425892829895,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9089602828025818,0.6360234618186951,0.4464139342308044,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8169071674346924,0.4561153054237366,0.4368724524974823,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475833654403687,0.2241396754980087,1.0370265245437622,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9021301269531,297.26043701171875,284.9943542480469,1.0,0.6634202599525452,0.4388650059700012,0.4388650059700012,1.0,1.0,-3.339200019836426,1.1078619956970217,2.2313380241394043,0.3511305153369903,0.942563772201538,0.942563772201538,0.0,245.1770782470703,221.0,70470.515625,0.0,3518.37744140625,1.0,278.4419250488281,283.0044860839844,298.8993835449219,304.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,33748.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786968469619751,1.0,0.0,0.0,3.6925904750823975,3.692614555358887,9.09820244032744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11589.248046875,0.0,1564.03173828125,1683.569091796875,0.0,2352.926025390625,0.9132416248321532,1.0,0.0,3.0,1.0,0.0
17768400,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7421184778213501,0.339589774608612,0.3109221756458282,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.879518985748291,0.5761043429374695,0.5494425892829895,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9089602828025818,0.6360234618186951,0.4464139342308044,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8169071674346924,0.4561153054237366,0.4368724524974823,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475833654403687,0.2241396754980087,1.0370265245437622,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9021301269531,297.26043701171875,284.9943542480469,1.0,0.6634202599525452,0.4388650059700012,0.4388650059700012,1.0,1.0,-3.339200019836426,1.1078619956970217,2.2313380241394043,0.3511305153369903,0.942563772201538,0.942563772201538,0.0,245.1770782470703,221.0,70470.515625,0.0,3518.37744140625,1.0,278.4419250488281,283.0044860839844,298.8993835449219,304.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,33748.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786968469619751,1.0,0.0,0.0,3.6925904750823975,3.692614555358887,9.09820244032744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11589.248046875,0.0,1564.03173828125,1683.569091796875,0.0,2352.926025390625,0.9132416248321532,1.0,0.0,3.0,1.0,0.0
17768460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7494896650314331,0.3389832079410553,0.3101357519626617,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8890857696533203,0.5751131176948547,0.5483025908470154,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9224437475204468,0.6394790410995483,0.4486496448516845,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8252054452896118,0.4557077884674072,0.4362317025661468,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6546093225479126,0.2241924852132797,1.0356446504592896,284.907958984375,284.95001220703125,302.19561767578125,295.90313720703125,298.8970947265625,297.2585754394531,284.9087829589844,1.0,0.6572102308273315,0.4376125335693359,0.4376125335693359,1.0,1.0,-3.337146520614624,1.1038743257522583,2.233272075653076,0.3474639356136322,0.8585711717605591,0.8585711717605591,0.0,233.8114776611328,209.0,70879.265625,0.0,3448.865234375,1.0,278.15753173828125,282.8992614746094,298.9149475097656,304.26971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38579.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919843196868896,1.0,0.0,0.0,3.5723624229431152,3.5723860263824463,8.51538516144501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10398.7890625,0.0,1467.3887939453125,1683.569091796875,0.0,2398.377685546875,0.8903285264968872,1.0,0.0,3.0,1.0,0.0
17768520,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7494896650314331,0.3389832079410553,0.3101357519626617,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8890857696533203,0.5751131176948547,0.5483025908470154,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9224437475204468,0.6394790410995483,0.4486496448516845,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8252054452896118,0.4557077884674072,0.4362317025661468,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6546093225479126,0.2241924852132797,1.0356446504592896,284.907958984375,284.95001220703125,302.19561767578125,295.90313720703125,298.8970947265625,297.2585754394531,284.9087829589844,1.0,0.6572102308273315,0.4376125335693359,0.4376125335693359,1.0,1.0,-3.337146520614624,1.1038743257522583,2.233272075653076,0.3474639356136322,0.8585711717605591,0.8585711717605591,0.0,233.8114776611328,209.0,70879.265625,0.0,3448.865234375,1.0,278.15753173828125,282.8992614746094,298.9149475097656,304.26971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38579.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919843196868896,1.0,0.0,0.0,3.5723624229431152,3.5723860263824463,8.51538516144501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10398.7890625,0.0,1467.3887939453125,1683.569091796875,0.0,2398.377685546875,0.8903285264968872,1.0,0.0,3.0,1.0,0.0
17768580,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7587044835090637,0.339241087436676,0.3097237944602966,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.900654137134552,0.5750383138656616,0.5475282669067383,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9386988282203674,0.6441276669502258,0.4513214826583862,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350851535797119,0.4560527801513672,0.4358852803707123,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6632209420204163,0.2246440649032592,1.0348423719406128,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8974304199219,297.2662048339844,284.9937438964844,1.0,0.6509395837783813,0.4363600313663482,0.4363600313663482,1.0,1.0,-3.33754563331604,1.1007159948349,2.2368297576904297,0.3451244533061981,0.9391087889671326,0.9391087889671326,0.0,221.75515747070312,197.0,70235.4921875,0.0,3381.132080078125,1.0,278.4418029785156,283.0044250488281,298.8812561035156,304.0953674316406,293.1499938964844,293.1499938964844,278.1499938964844,33740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868065237998962,1.0,0.0,0.0,3.680206298828125,3.6802303791046143,9.037277663992428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11545.2900390625,0.0,1549.989013671875,1683.569091796875,0.0,2351.4619140625,0.9104461073875428,1.0,0.0,3.0,1.0,0.0
17768640,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7587044835090637,0.339241087436676,0.3097237944602966,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.900654137134552,0.5750383138656616,0.5475282669067383,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9386988282203674,0.6441276669502258,0.4513214826583862,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350851535797119,0.4560527801513672,0.4358852803707123,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6632209420204163,0.2246440649032592,1.0348423719406128,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8974304199219,297.2662048339844,284.9937438964844,1.0,0.6509395837783813,0.4363600313663482,0.4363600313663482,1.0,1.0,-3.33754563331604,1.1007159948349,2.2368297576904297,0.3451244533061981,0.9391087889671326,0.9391087889671326,0.0,221.75515747070312,197.0,70235.4921875,0.0,3381.132080078125,1.0,278.4418029785156,283.0044250488281,298.8812561035156,304.0953674316406,293.1499938964844,293.1499938964844,278.1499938964844,33740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868065237998962,1.0,0.0,0.0,3.680206298828125,3.6802303791046143,9.037277663992428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11545.2900390625,0.0,1549.989013671875,1683.569091796875,0.0,2351.4619140625,0.9104461073875428,1.0,0.0,3.0,1.0,0.0
17768700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7636541128158569,0.3389894068241119,0.30948606133461,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9068813920021056,0.5745822191238403,0.547117292881012,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9470239281654358,0.6458926796913147,0.4525947272777557,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8403619527816772,0.4559042155742645,0.4357101023197174,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6678988337516785,0.2247284501791,1.0345828533172607,284.8715515136719,284.95001220703125,302.19488525390625,295.88995361328125,298.89404296875,297.265380859375,284.87091064453125,1.0,0.6478156447410583,0.4357337951660156,0.4357337951660156,1.0,1.0,-3.3377814292907715,1.0991281270980835,2.2386531829833984,0.3441917300224304,0.8512596487998962,0.8512596487998962,0.0,215.81602478027344,197.0,70972.796875,0.0,3347.839111328125,1.0,278.1971435546875,282.8666687011719,298.9123229980469,304.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,38242.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909848690032959,1.0,0.0,0.0,3.634221076965332,3.6342453956604,8.81284222487011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11157.1552734375,0.0,1532.390380859375,1683.569091796875,0.0,2389.304443359375,0.9011172652244568,1.0,0.0,3.0,1.0,0.0
17768760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7682999968528748,0.3386828899383545,0.3089689612388611,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9130853414535522,0.5740261673927307,0.5463545322418213,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9547091722488404,0.6476214528083801,0.453575074672699,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8453882336616516,0.4556682109832763,0.435254156589508,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6723484992980957,0.2247430086135864,1.033623456954956,284.9084777832031,284.95001220703125,302.19293212890625,295.8856811523437,298.88983154296875,297.2637634277344,284.9092712402344,1.0,0.6445536613464355,0.4351376593112945,0.4351376593112945,1.0,1.0,-3.335721492767334,1.096767783164978,2.238953828811645,0.3429126441478729,0.8560466170310974,0.8560466170310974,0.0,210.18191528320312,185.0,70635.484375,0.0,3311.075439453125,1.0,278.1578369140625,282.90057373046875,298.8974609375,304.2338256835937,293.1499938964844,293.1499938964844,278.45001220703125,38581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918137907981873,1.0,0.0,0.0,3.559326410293579,3.55935001373291,8.453351938442211e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10362.642578125,0.0,1453.444580078125,1683.569091796875,0.0,2396.82861328125,0.8874135613441467,1.0,0.0,3.0,1.0,0.0
17768820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801408767700195,0.3389655649662018,0.3085815012454986,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9290836453437804,0.5739129185676575,0.5455458164215088,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9719089269638062,0.6522972583770752,0.456265777349472,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8579708337783813,0.4560181796550751,0.4349137544631958,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.683355450630188,0.2252238541841507,1.0329535007476809,284.9939880371094,284.95001220703125,302.1863098144531,295.8773803710937,298.8876953125,297.27069091796875,284.9930725097656,1.0,0.6381552219390869,0.4339454174041748,0.4339454174041748,1.0,1.0,-3.336297512054444,1.0938310623168943,2.242466449737549,0.3404779136180877,0.9356741905212402,0.9356741905212402,0.0,198.0230407714844,173.0,70007.5,0.0,3243.1669921875,1.0,278.44171142578125,283.0047912597656,298.86431884765625,304.0608825683594,293.1499938964844,293.1499938964844,278.1499938964844,33736.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866235375404358,1.0,0.0,0.0,3.667847871780396,3.6678717136383057,8.976683147920994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11502.8671875,0.0,1536.09814453125,1683.569091796875,0.0,2349.80810546875,0.9076642990112304,1.0,0.0,3.0,1.0,0.0
17768880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801408767700195,0.3389655649662018,0.3085815012454986,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9290836453437804,0.5739129185676575,0.5455458164215088,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9719089269638062,0.6522972583770752,0.456265777349472,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8579708337783813,0.4560181796550751,0.4349137544631958,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.683355450630188,0.2252238541841507,1.0329535007476809,284.9939880371094,284.95001220703125,302.1863098144531,295.8773803710937,298.8876953125,297.27069091796875,284.9930725097656,1.0,0.6381552219390869,0.4339454174041748,0.4339454174041748,1.0,1.0,-3.336297512054444,1.0938310623168943,2.242466449737549,0.3404779136180877,0.9356741905212402,0.9356741905212402,0.0,198.0230407714844,173.0,70007.5,0.0,3243.1669921875,1.0,278.44171142578125,283.0047912597656,298.86431884765625,304.0608825683594,293.1499938964844,293.1499938964844,278.1499938964844,33736.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866235375404358,1.0,0.0,0.0,3.667847871780396,3.6678717136383057,8.976683147920994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11502.8671875,0.0,1536.09814453125,1683.569091796875,0.0,2349.80810546875,0.9076642990112304,1.0,0.0,3.0,1.0,0.0
17768940,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7924965023994446,0.3384357094764709,0.3078502118587494,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9456717371940612,0.5728721618652344,0.5443416833877563,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9874289631843568,0.6558104157447815,0.4585317373275757,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8714317083358765,0.4556414186954498,0.4342883825302124,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6949423551559448,0.2253482788801193,1.0318520069122314,284.9094543457031,284.95001220703125,302.1756591796875,295.86932373046875,298.8775634765625,297.26776123046875,284.9100952148437,1.0,0.6316647529602051,0.432753175497055,0.432753175497055,1.0,1.0,-3.334625482559204,1.0901060104370115,2.2445192337036133,0.337026983499527,0.8539057374000549,0.8539057374000549,0.0,186.40028381347656,161.0,70408.234375,0.0,3173.27001953125,1.0,278.15771484375,282.9025573730469,298.881103515625,304.199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38548.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916480898857117,1.0,0.0,0.0,3.546476125717163,3.546499729156494,8.392423751502065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10328.8759765625,0.0,1439.5419921875,1683.569091796875,0.0,2395.32421875,0.8845759034156799,1.0,0.0,3.0,1.0,0.0
