time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769000,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7924965023994446,0.3384357094764709,0.3078502118587494,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9456717371940612,0.5728721618652344,0.5443416833877563,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9874289631843568,0.6558104157447815,0.4585317373275757,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8714317083358765,0.4556414186954498,0.4342883825302124,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6949423551559448,0.2253482788801193,1.0318520069122314,284.9094543457031,284.95001220703125,302.1756591796875,295.86932373046875,298.8775634765625,297.26776123046875,284.9100952148437,1.0,0.6316647529602051,0.432753175497055,0.432753175497055,1.0,1.0,-3.334625482559204,1.0901060104370115,2.2445192337036133,0.337026983499527,0.8539057374000549,0.8539057374000549,0.0,186.40028381347656,161.0,70408.234375,0.0,3173.27001953125,1.0,278.15771484375,282.9025573730469,298.881103515625,304.199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38548.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916480898857117,1.0,0.0,0.0,3.546476125717163,3.546499729156494,8.392423751502065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10328.8759765625,0.0,1439.5419921875,1683.569091796875,0.0,2395.32421875,0.8845759034156799,1.0,0.0,3.0,1.0,0.0
17769060,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8065369725227356,0.3387221097946167,0.3075140118598938,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9631378650665284,0.5727105736732483,0.5435376167297363,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6606278419494629,0.4574003517627716,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8868581056594849,0.4559794962406158,0.4339859783649444,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7078284621238708,0.225838154554367,1.031443476676941,284.9919128417969,284.95001220703125,302.16064453125,295.86151123046875,298.872802734375,297.27459716796875,284.9903259277344,1.0,0.6249677538871765,0.4316174983978271,0.4316174983978271,1.0,1.0,-3.331481695175171,1.0860073566436768,2.245474338531494,0.3330719769001007,0.931297242641449,0.931297242641449,0.0,174.90965270996094,164.0,69749.78125,0.0,3100.54638671875,1.0,278.4416198730469,283.0042724609375,298.8483581542969,304.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,33747.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864332795143127,1.0,0.0,0.0,3.655421733856201,3.6554455757141113,8.915963576328068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11458.7216796875,0.0,1522.3336181640625,1683.569091796875,0.0,2348.088623046875,0.904852330684662,1.0,0.0,3.0,1.0,0.0
17769120,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8065369725227356,0.3387221097946167,0.3075140118598938,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9631378650665284,0.5727105736732483,0.5435376167297363,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6606278419494629,0.4574003517627716,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8868581056594849,0.4559794962406158,0.4339859783649444,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7078284621238708,0.225838154554367,1.031443476676941,284.9919128417969,284.95001220703125,302.16064453125,295.86151123046875,298.872802734375,297.27459716796875,284.9903259277344,1.0,0.6249677538871765,0.4316174983978271,0.4316174983978271,1.0,1.0,-3.331481695175171,1.0860073566436768,2.245474338531494,0.3330719769001007,0.931297242641449,0.931297242641449,0.0,174.90965270996094,164.0,69749.78125,0.0,3100.54638671875,1.0,278.4416198730469,283.0042724609375,298.8483581542969,304.0278625488281,293.1499938964844,293.1499938964844,278.1499938964844,33747.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864332795143127,1.0,0.0,0.0,3.655421733856201,3.6554455757141113,8.915963576328068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11458.7216796875,0.0,1522.3336181640625,1683.569091796875,0.0,2348.088623046875,0.904852330684662,1.0,0.0,3.0,1.0,0.0
17769180,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105744123458862,0.3381359577178955,0.3070420622825622,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9679237604141236,0.571566641330719,0.5425624847412109,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.666524350643158,0.4499038159847259,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8916423916816711,0.4555327594280243,0.4336225092411041,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119386196136475,0.2259383201599121,1.0317552089691162,284.9075622558594,284.95001220703125,302.14093017578125,295.8539428710937,298.866455078125,297.28204345703125,284.90802001953125,1.0,0.6217212080955505,0.4304818212985992,0.4304818212985992,1.0,1.0,-3.320223093032837,1.078966498374939,2.2412564754486084,0.3274252414703369,0.8469883799552917,0.8469883799552917,0.0,171.01904296875,167.0,69936.859375,0.0,3054.208984375,1.0,278.15789794921875,282.9063720703125,298.8638610839844,304.1495361328125,293.1499938964844,293.1499938964844,278.45001220703125,38762.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911139726638794,1.0,0.0,0.0,3.52018404006958,3.520207405090332,8.268448823400831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10263.216796875,0.0,1413.41845703125,1683.569091796875,0.0,2390.475830078125,0.8789458274841309,1.0,0.0,3.0,1.0,0.0
17769240,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105744123458862,0.3381359577178955,0.3070420622825622,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9679237604141236,0.571566641330719,0.5425624847412109,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.666524350643158,0.4499038159847259,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8916423916816711,0.4555327594280243,0.4336225092411041,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119386196136475,0.2259383201599121,1.0317552089691162,284.9075622558594,284.95001220703125,302.14093017578125,295.8539428710937,298.866455078125,297.28204345703125,284.90802001953125,1.0,0.6217212080955505,0.4304818212985992,0.4304818212985992,1.0,1.0,-3.320223093032837,1.078966498374939,2.2412564754486084,0.3274252414703369,0.8469883799552917,0.8469883799552917,0.0,171.01904296875,167.0,69936.859375,0.0,3054.208984375,1.0,278.15789794921875,282.9063720703125,298.8638610839844,304.1495361328125,293.1499938964844,293.1499938964844,278.45001220703125,38762.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911139726638794,1.0,0.0,0.0,3.52018404006958,3.520207405090332,8.268448823400831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10263.216796875,0.0,1413.41845703125,1683.569091796875,0.0,2390.475830078125,0.8789458274841309,1.0,0.0,3.0,1.0,0.0
17769300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.811551034450531,0.3382251262664795,0.3069009482860565,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9690013527870178,0.5713948607444763,0.5421478152275085,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6701435446739197,0.4480427503585815,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8928247690200806,0.4556273221969604,0.4334991872310638,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7130014896392822,0.2261490821838379,1.0320836305618286,285.01177978515625,284.95001220703125,302.1291809082031,295.8502197265625,298.8661804199219,297.29071044921875,285.0117492675781,1.0,0.6209155917167664,0.4299139678478241,0.4299139678478241,1.0,1.0,-3.317555904388428,1.0765262842178345,2.241029500961304,0.3251462578773498,0.9200888872146606,0.9200888872146606,0.0,170.0591278076172,167.0,69177.234375,0.0,3042.97314453125,1.0,278.3985290527344,283.0255432128906,298.82537841796875,303.9165344238281,293.1499938964844,293.1499938964844,278.45001220703125,34125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867184281349182,1.0,0.0,0.0,3.5706465244293213,3.570669412612915,8.507207098773506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10593.9404296875,0.0,1432.9410400390625,1683.569091796875,0.0,2350.666015625,0.8878164887428284,1.0,0.0,3.0,1.0,0.0
17769360,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.812477707862854,0.3383581638336181,0.3070210814476013,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9699328541755676,0.5712984204292297,0.5420497059822083,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6737581491470337,0.4466455578804016,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8938822150230408,0.4557947814464569,0.433639645576477,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7139861583709717,0.2264269441366195,1.0331649780273438,284.9895324707031,284.95001220703125,302.1161499023437,295.8465576171875,298.865966796875,297.2994689941406,284.9882507324219,1.0,0.6205975413322449,0.4294312298297882,0.4294312298297882,1.0,1.0,-3.31736707687378,1.0751957893371582,2.242171287536621,0.3235403597354889,0.9222166538238524,0.9222166538238524,0.0,169.4199981689453,170.0,69291.9609375,0.0,3038.95556640625,1.0,278.442138671875,283.0082092285156,298.8311462402344,303.97381591796875,293.1499938964844,293.1499938964844,278.1499938964844,33773.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854887843132019,1.0,0.0,0.0,3.628063201904297,3.628086566925049,8.783002272139129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11378.5498046875,0.0,1492.3387451171875,1683.569091796875,0.0,2339.557861328125,0.8985124230384827,1.0,0.0,3.0,1.0,0.0
17769420,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118295669555664,0.3377651870250702,0.3066726922988891,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.968999207019806,0.5701141357421875,0.5411698818206787,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6793519258499146,0.4472375512123108,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8933007121086121,0.4553278684616089,0.4333922863006592,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7139291167259216,0.2265530228614807,1.0342832803726196,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8553466796875,297.3036193847656,284.91424560546875,1.0,0.6208348274230957,0.4284657537937164,0.4284657537937164,1.0,1.0,-3.3176491260528564,1.0727791786193848,2.244869947433472,0.3207348883152008,0.8469765782356262,0.8469765782356262,0.0,169.6728973388672,173.0,69710.015625,0.0,3041.01904296875,1.0,278.1581115722656,282.91455078125,298.8505249023437,304.1133728027344,293.1499938964844,293.1499938964844,278.45001220703125,38439.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904260158538818,1.0,0.0,0.0,3.5030457973480225,3.503068685531616,8.188133620024018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10231.849609375,0.0,1393.2554931640625,1683.569091796875,0.0,2384.234619140625,0.8749186992645264,1.0,0.0,3.0,1.0,0.0
17769480,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118295669555664,0.3377651870250702,0.3066726922988891,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.968999207019806,0.5701141357421875,0.5411698818206787,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6793519258499146,0.4472375512123108,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8933007121086121,0.4553278684616089,0.4333922863006592,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7139291167259216,0.2265530228614807,1.0342832803726196,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8553466796875,297.3036193847656,284.91424560546875,1.0,0.6208348274230957,0.4284657537937164,0.4284657537937164,1.0,1.0,-3.3176491260528564,1.0727791786193848,2.244869947433472,0.3207348883152008,0.8469765782356262,0.8469765782356262,0.0,169.6728973388672,173.0,69710.015625,0.0,3041.01904296875,1.0,278.1581115722656,282.91455078125,298.8505249023437,304.1133728027344,293.1499938964844,293.1499938964844,278.45001220703125,38439.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904260158538818,1.0,0.0,0.0,3.5030457973480225,3.503068685531616,8.188133620024018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10231.849609375,0.0,1393.2554931640625,1683.569091796875,0.0,2384.234619140625,0.8749186992645264,1.0,0.0,3.0,1.0,0.0
17769540,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8111138343811035,0.3378320932388305,0.3065639436244964,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9680120944976808,0.5699004530906677,0.5407665967941284,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.68244868516922,0.4482907950878143,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8925157189369202,0.4554036259651184,0.4333020448684692,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7135061621665955,0.2267593592405319,1.0348602533340454,285.01666259765625,284.95001220703125,302.0679931640625,295.8356018066406,298.8507995605469,297.3081359863281,285.0159606933594,1.0,0.6213077902793884,0.4279637038707733,0.4279637038707733,1.0,1.0,-3.318880319595337,1.071914553642273,2.246965885162353,0.3194559812545776,0.921884298324585,0.921884298324585,0.0,170.1807403564453,173.0,69053.171875,0.0,3046.5908203125,1.0,278.4017639160156,283.0311279296875,298.81256103515625,303.8913879394531,293.1499938964844,293.1499938964844,278.45001220703125,33710.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861618399620056,1.0,0.0,0.0,3.563415288925171,3.5634381771087646,8.472784998048155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10582.296875,0.0,1422.234619140625,1683.569091796875,0.0,2345.63623046875,0.8857032656669617,1.0,0.0,3.0,1.0,0.0
17769600,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8106839060783386,0.3379135429859161,0.3066903948783874,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9673087000846864,0.5697588324546814,0.5406792759895325,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6852595210075378,0.4492032527923584,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8920003771781921,0.4555281698703766,0.4334540069103241,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7132856845855713,0.2269951850175857,1.0359996557235718,284.9939880371094,284.95001220703125,302.04998779296875,295.83221435546875,298.8460998535156,297.3121337890625,284.9931640625,1.0,0.6219682097434998,0.4275002777576446,0.4275002777576446,1.0,1.0,-3.321575880050659,1.071678876876831,2.249897003173828,0.3185617923736572,0.9242358803749084,0.9242358803749084,0.0,170.69598388671875,176.0,69208.90625,0.0,3055.40087890625,1.0,278.4413146972656,283.0136108398437,298.8196716308594,303.9533386230469,293.1499938964844,293.1499938964844,278.1499938964844,33607.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853376269340515,1.0,0.0,0.0,3.618508815765381,3.618532180786133,8.736803351894196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11358.466796875,0.0,1480.669921875,1683.569091796875,0.0,2338.193359375,0.8964805603027344,1.0,0.0,3.0,1.0,0.0
17769660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8079363107681274,0.3372254073619842,0.3063125312328338,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9638303518295288,0.5684815049171448,0.5397680401802063,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6896083950996399,0.4532762467861175,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.889060914516449,0.454987108707428,0.4331953525543213,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7113720178604126,0.2270329445600509,1.0370372533798218,284.9146423339844,284.95001220703125,302.0102844238281,295.82586669921875,298.8266906738281,297.3082275390625,284.91510009765625,1.0,0.623633861541748,0.4263924956321716,0.4263924956321716,1.0,1.0,-3.3258631229400635,1.0703190565109253,2.255544185638428,0.3162510991096496,0.8482344746589661,0.8482344746589661,0.0,172.68446350097656,179.0,69718.8125,0.0,3076.07861328125,1.0,278.1581115722656,282.9153747558594,298.8388061523437,304.100830078125,293.1499938964844,293.1499938964844,278.45001220703125,38286.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906150817871094,1.0,0.0,0.0,3.502973318099976,3.5029962062835693,8.187794264813419e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10230.583984375,0.0,1392.08056640625,1683.569091796875,0.0,2385.949462890625,0.8747642040252686,1.0,0.0,3.0,1.0,0.0
17769720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8079363107681274,0.3372254073619842,0.3063125312328338,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9638303518295288,0.5684815049171448,0.5397680401802063,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6896083950996399,0.4532762467861175,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.889060914516449,0.454987108707428,0.4331953525543213,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7113720178604126,0.2270329445600509,1.0370372533798218,284.9146423339844,284.95001220703125,302.0102844238281,295.82586669921875,298.8266906738281,297.3082275390625,284.91510009765625,1.0,0.623633861541748,0.4263924956321716,0.4263924956321716,1.0,1.0,-3.3258631229400635,1.0703190565109253,2.255544185638428,0.3162510991096496,0.8482344746589661,0.8482344746589661,0.0,172.68446350097656,179.0,69718.8125,0.0,3076.07861328125,1.0,278.1581115722656,282.9153747558594,298.8388061523437,304.100830078125,293.1499938964844,293.1499938964844,278.45001220703125,38286.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906150817871094,1.0,0.0,0.0,3.502973318099976,3.5029962062835693,8.187794264813419e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10230.583984375,0.0,1392.08056640625,1683.569091796875,0.0,2385.949462890625,0.8747642040252686,1.0,0.0,3.0,1.0,0.0
17769780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053743243217468,0.3372828960418701,0.3062833547592163,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9604220390319824,0.5680388808250427,0.5392314791679382,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945208311080933,0.4575081765651703,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862585425376892,0.4551170766353607,0.4332277178764343,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7094614505767822,0.227380633354187,1.0385154485702517,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8114013671875,297.3107604980469,284.9935913085937,1.0,0.6256523132324219,0.4252847135066986,0.4252847135066986,1.0,1.0,-3.3320837020874023,1.0696417093276978,2.262442111968994,0.3141034543514251,0.9256269931793212,0.9256269931793212,0.0,174.8401336669922,182.0,69249.21875,0.0,3102.020263671875,1.0,278.4413146972656,283.01397705078125,298.8088684082031,303.9442749023437,293.1499938964844,293.1499938964844,278.1499938964844,33544.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856288552284241,1.0,0.0,0.0,3.6203675270080566,3.6203906536102295,8.745780633034883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11361.919921875,0.0,1482.2232666015625,1683.569091796875,0.0,2340.82275390625,0.896848738193512,1.0,0.0,3.0,1.0,0.0
17769840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053743243217468,0.3372828960418701,0.3062833547592163,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9604220390319824,0.5680388808250427,0.5392314791679382,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945208311080933,0.4575081765651703,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862585425376892,0.4551170766353607,0.4332277178764343,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7094614505767822,0.227380633354187,1.0385154485702517,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8114013671875,297.3107604980469,284.9935913085937,1.0,0.6256523132324219,0.4252847135066986,0.4252847135066986,1.0,1.0,-3.3320837020874023,1.0696417093276978,2.262442111968994,0.3141034543514251,0.9256269931793212,0.9256269931793212,0.0,174.8401336669922,182.0,69249.21875,0.0,3102.020263671875,1.0,278.4413146972656,283.01397705078125,298.8088684082031,303.9442749023437,293.1499938964844,293.1499938964844,278.1499938964844,33544.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856288552284241,1.0,0.0,0.0,3.6203675270080566,3.6203906536102295,8.745780633034883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11361.919921875,0.0,1482.2232666015625,1683.569091796875,0.0,2340.82275390625,0.896848738193512,1.0,0.0,3.0,1.0,0.0
17769900,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8038448095321655,0.3369216620922088,0.3062065541744232,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9584439992904664,0.5674036145210266,0.538920521736145,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6963857412338257,0.4599431157112121,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8846453428268433,0.4548536837100982,0.4332190752029419,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.708330512046814,0.2273920327425003,1.0392677783966064,284.8756103515625,284.95001220703125,301.947998046875,295.8187866210937,298.80035400390625,297.30731201171875,284.8755187988281,1.0,0.6267673969268799,0.4247308373451233,0.4247308373451233,1.0,1.0,-3.335443019866944,1.0693825483322144,2.2660603523254395,0.3131182491779327,0.8411806225776672,0.8411806225776672,0.0,176.08306884765625,182.0,70007.8515625,0.0,3116.510009765625,1.0,278.1985168457031,282.8810729980469,298.8425598144531,304.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,38188.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789962112903595,1.0,0.0,0.0,3.574206113815308,3.5742297172546387,8.524177133040212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10992.4130859375,0.0,1466.5010986328125,1683.569091796875,0.0,2380.0283203125,0.8876962661743164,1.0,0.0,3.0,1.0,0.0
17769960,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8017138838768005,0.3365204036235809,0.3058617115020752,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9557855129241944,0.5666905641555786,0.5382776260375977,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6980699896812439,0.4630007445812225,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8824508786201477,0.4545165598392486,0.4329381287097931,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7066899538040161,0.2273333668708801,1.03928804397583,284.9140625,284.95001220703125,301.926513671875,295.8170166015625,298.788330078125,297.3026733398437,284.91461181640625,1.0,0.6278529763221741,0.4241558611392975,0.4241558611392975,1.0,1.0,-3.3376193046569824,1.0686382055282593,2.2689809799194336,0.3118876814842224,0.8489440083503723,0.8489440083503723,0.0,177.5614013671875,185.0,69780.671875,0.0,3129.751708984375,1.0,278.1583251953125,282.9147644042969,298.8301086425781,304.0960388183594,293.1499938964844,293.1499938964844,278.45001220703125,38273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909197211265564,1.0,0.0,0.0,3.5065362453460693,3.506559371948242,8.204459618355031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10236.6640625,0.0,1395.6778564453125,1683.569091796875,0.0,2388.71337890625,0.875503659248352,1.0,0.0,3.0,1.0,0.0
17770020,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7986428141593933,0.3365165591239929,0.3057901561260223,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9516301155090332,0.5661860704421997,0.5376973152160645,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7023695707321167,0.4681036174297333,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.879162609577179,0.4545957446098327,0.4329374432563782,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7042611837387085,0.2276113778352737,1.040516972541809,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.770263671875,297.3024597167969,284.9936218261719,1.0,0.6301822066307068,0.4230059087276459,0.4230059087276459,1.0,1.0,-3.344444751739502,1.068030595779419,2.276414155960083,0.3096859753131866,0.9266723990440368,0.9266723990440368,0.0,180.1848907470703,188.0,69317.6015625,0.0,3159.89111328125,1.0,278.4413452148437,283.0140380859375,298.8021850585937,303.9418029785156,293.1499938964844,293.1499938964844,278.1499938964844,33538.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859319448471069,1.0,0.0,0.0,3.623925924301148,3.6239492893218994,8.762982588450541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11371.0576171875,0.0,1486.0672607421875,1683.569091796875,0.0,2343.559814453125,0.8976476192474365,1.0,0.0,3.0,1.0,0.0
17770080,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7986428141593933,0.3365165591239929,0.3057901561260223,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9516301155090332,0.5661860704421997,0.5376973152160645,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7023695707321167,0.4681036174297333,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.879162609577179,0.4545957446098327,0.4329374432563782,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7042611837387085,0.2276113778352737,1.040516972541809,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.770263671875,297.3024597167969,284.9936218261719,1.0,0.6301822066307068,0.4230059087276459,0.4230059087276459,1.0,1.0,-3.344444751739502,1.068030595779419,2.276414155960083,0.3096859753131866,0.9266723990440368,0.9266723990440368,0.0,180.1848907470703,188.0,69317.6015625,0.0,3159.89111328125,1.0,278.4413452148437,283.0140380859375,298.8021850585937,303.9418029785156,293.1499938964844,293.1499938964844,278.1499938964844,33538.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859319448471069,1.0,0.0,0.0,3.623925924301148,3.6239492893218994,8.762982588450541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11371.0576171875,0.0,1486.0672607421875,1683.569091796875,0.0,2343.559814453125,0.8976476192474365,1.0,0.0,3.0,1.0,0.0
17770140,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7947563529014587,0.3357013165950775,0.305331289768219,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9465172290802002,0.5647915601730347,0.5367061495780945,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7053892016410828,0.474092572927475,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8751595616340637,0.4539494514465332,0.4326156973838806,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7012376189231873,0.2275061756372451,1.041073441505432,284.913818359375,284.95001220703125,301.83709716796875,295.812255859375,298.74468994140625,297.2919921875,284.9143371582031,1.0,0.6325517296791077,0.4218559861183166,0.4218559861183166,1.0,1.0,-3.350189685821533,1.067006230354309,2.2831835746765137,0.307412177324295,0.8496575951576233,0.8496575951576233,0.0,183.2045288085937,191.0,69854.859375,0.0,3189.985595703125,1.0,278.1580505371094,282.9145812988281,298.82525634765625,304.0957946777344,293.1499938964844,293.1499938964844,278.45001220703125,38269.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912082076072693,1.0,0.0,0.0,3.510239124298096,3.510262250900269,8.221796292673389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10244.8955078125,0.0,1399.4940185546875,1683.569091796875,0.0,2391.3310546875,0.8763407468795776,1.0,0.0,3.0,1.0,0.0
17770200,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7947563529014587,0.3357013165950775,0.305331289768219,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9465172290802002,0.5647915601730347,0.5367061495780945,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7053892016410828,0.474092572927475,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8751595616340637,0.4539494514465332,0.4326156973838806,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7012376189231873,0.2275061756372451,1.041073441505432,284.913818359375,284.95001220703125,301.83709716796875,295.812255859375,298.74468994140625,297.2919921875,284.9143371582031,1.0,0.6325517296791077,0.4218559861183166,0.4218559861183166,1.0,1.0,-3.350189685821533,1.067006230354309,2.2831835746765137,0.307412177324295,0.8496575951576233,0.8496575951576233,0.0,183.2045288085937,191.0,69854.859375,0.0,3189.985595703125,1.0,278.1580505371094,282.9145812988281,298.82525634765625,304.0957946777344,293.1499938964844,293.1499938964844,278.45001220703125,38269.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912082076072693,1.0,0.0,0.0,3.510239124298096,3.510262250900269,8.221796292673389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10244.8955078125,0.0,1399.4940185546875,1683.569091796875,0.0,2391.3310546875,0.8763407468795776,1.0,0.0,3.0,1.0,0.0
17770260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7915925979614258,0.3356544971466064,0.3052251040935516,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9420978426933287,0.5642457008361816,0.5360979437828064,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.7092637419700623,0.4794668555259704,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8718140125274658,0.4539883732795715,0.4325825870037079,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6986901164054871,0.227738469839096,1.04211688041687,284.9945678710937,284.95001220703125,301.7903747558594,295.81103515625,298.7255859375,297.2912902832031,284.99371337890625,1.0,0.6349614858627319,0.4207200109958648,0.4207200109958648,1.0,1.0,-3.3570046424865723,1.0663927793502808,2.290611982345581,0.3052130341529846,0.9274995923042296,0.9274995923042296,0.0,186.0121459960937,194.0,69387.3046875,0.0,3221.37841796875,1.0,278.4413757324219,283.0145568847656,298.798828125,303.9429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861717343330383,1.0,0.0,0.0,3.6271939277648926,3.6272170543670654,8.778793016972486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11381.263671875,0.0,1489.673583984375,1683.569091796875,0.0,2345.725341796875,0.8983863592147827,1.0,0.0,3.0,1.0,0.0
17770320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7915925979614258,0.3356544971466064,0.3052251040935516,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9420978426933287,0.5642457008361816,0.5360979437828064,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.7092637419700623,0.4794668555259704,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8718140125274658,0.4539883732795715,0.4325825870037079,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6986901164054871,0.227738469839096,1.04211688041687,284.9945678710937,284.95001220703125,301.7903747558594,295.81103515625,298.7255859375,297.2912902832031,284.99371337890625,1.0,0.6349614858627319,0.4207200109958648,0.4207200109958648,1.0,1.0,-3.3570046424865723,1.0663927793502808,2.290611982345581,0.3052130341529846,0.9274995923042296,0.9274995923042296,0.0,186.0121459960937,194.0,69387.3046875,0.0,3221.37841796875,1.0,278.4413757324219,283.0145568847656,298.798828125,303.9429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861717343330383,1.0,0.0,0.0,3.6271939277648926,3.6272170543670654,8.778793016972486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11381.263671875,0.0,1489.673583984375,1683.569091796875,0.0,2345.725341796875,0.8983863592147827,1.0,0.0,3.0,1.0,0.0
17770380,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7877315282821655,0.3348004221916199,0.3047365248203277,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9368581771850586,0.5628188252449036,0.5350754857063293,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7118756175041199,0.4855717122554779,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678826093673706,0.4533039033412933,0.4322301149368286,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6956520676612854,0.2275945246219635,1.0425175428390503,284.9135437011719,284.95001220703125,301.7423095703125,295.8103942871094,298.6984558105469,297.27947998046875,284.9140930175781,1.0,0.6373564004898071,0.4195840358734131,0.4195840358734131,1.0,1.0,-3.362591505050659,1.0653129816055298,2.29727840423584,0.3029256165027618,0.8501473665237427,0.8501473665237427,0.0,189.14810180664065,197.0,69924.1328125,0.0,3251.989501953125,1.0,278.15802001953125,282.91485595703125,298.8232727050781,304.0986022949219,293.1499938964844,293.1499938964844,278.45001220703125,38280.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914189696311951,1.0,0.0,0.0,3.5134410858154297,3.5134642124176025,8.236801818384265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10253.4697265625,0.0,1402.9036865234375,1683.569091796875,0.0,2393.244384765625,0.8770548701286316,1.0,0.0,3.0,1.0,0.0
17770440,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7877315282821655,0.3348004221916199,0.3047365248203277,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9368581771850586,0.5628188252449036,0.5350754857063293,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7118756175041199,0.4855717122554779,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678826093673706,0.4533039033412933,0.4322301149368286,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6956520676612854,0.2275945246219635,1.0425175428390503,284.9135437011719,284.95001220703125,301.7423095703125,295.8103942871094,298.6984558105469,297.27947998046875,284.9140930175781,1.0,0.6373564004898071,0.4195840358734131,0.4195840358734131,1.0,1.0,-3.362591505050659,1.0653129816055298,2.29727840423584,0.3029256165027618,0.8501473665237427,0.8501473665237427,0.0,189.14810180664065,197.0,69924.1328125,0.0,3251.989501953125,1.0,278.15802001953125,282.91485595703125,298.8232727050781,304.0986022949219,293.1499938964844,293.1499938964844,278.45001220703125,38280.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914189696311951,1.0,0.0,0.0,3.5134410858154297,3.5134642124176025,8.236801818384265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10253.4697265625,0.0,1402.9036865234375,1683.569091796875,0.0,2393.244384765625,0.8770548701286316,1.0,0.0,3.0,1.0,0.0
17770500,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7859334349632263,0.3347351849079132,0.3045448362827301,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9343596696853638,0.5624945759773254,0.5346109867095947,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7135961651802063,0.4885134994983673,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8660280704498291,0.4532663822174072,0.4320722222328186,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6941884756088257,0.2276624888181686,1.0426427125930786,285.0164794921875,284.95001220703125,301.7178039550781,295.8102722167969,298.6880798339844,297.2784118652344,285.0165100097656,1.0,0.6385270357131958,0.419016033411026,0.419016033411026,1.0,1.0,-3.365297555923462,1.064739465713501,2.300558090209961,0.3017051517963409,0.924187958240509,0.924187958240509,0.0,190.66954040527344,197.0,69260.4765625,0.0,3266.870849609375,1.0,278.3984680175781,283.03228759765625,298.7883605957031,303.8787536621094,293.1499938964844,293.1499938964844,278.45001220703125,33801.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873202562332153,1.0,0.0,0.0,3.5695488452911377,3.5695717334747314,8.5019780726725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10596.0361328125,0.0,1429.4014892578125,1683.569091796875,0.0,2356.10693359375,0.8872697949409485,1.0,0.0,3.0,1.0,0.0
17770560,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7846193313598633,0.3347198963165283,0.3045957088470459,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9324105978012084,0.5622418522834778,0.5344364643096924,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7154040932655334,0.4909893870353699,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8646304607391357,0.4533068537712097,0.4321606755256653,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6931226253509521,0.2277948856353759,1.043413519859314,284.99420166015625,284.95001220703125,301.6929931640625,295.8102111816406,298.6784362792969,297.2784729003906,284.9927978515625,1.0,0.6397576332092285,0.4184536933898926,0.4184536933898926,1.0,1.0,-3.369158983230591,1.0645887851715088,2.304570198059082,0.3006743490695953,0.92790687084198,0.92790687084198,0.0,192.0275115966797,200.0,69458.796875,0.0,3283.46044921875,1.0,278.4421691894531,283.0145263671875,298.7972717285156,303.946044921875,293.1499938964844,293.1499938964844,278.1499938964844,33467.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863155603408813,1.0,0.0,0.0,3.6320316791534415,3.6320550441741934,8.802226716397854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11395.486328125,0.0,1494.415283203125,1683.569091796875,0.0,2347.025390625,0.8991879820823669,1.0,0.0,3.0,1.0,0.0
17770620,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.780885636806488,0.3338319361209869,0.3040852546691894,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9272543787956238,0.5607795715332031,0.5333904027938843,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7176542282104492,0.4970569014549255,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8608686327934265,0.4525859951972961,0.4317813813686371,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901648640632629,0.2276220619678497,1.0437039136886597,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.6505432128906,297.2665710449219,284.9138488769531,1.0,0.6421250700950623,0.4173289537429809,0.4173289537429809,1.0,1.0,-3.374481439590454,1.0634101629257202,2.3110711574554443,0.2983541786670685,0.8504692316055298,0.8504692316055298,0.0,195.2041778564453,203.0,69986.0390625,0.0,3313.904052734375,1.0,278.15802001953125,282.91558837890625,298.8230895996094,304.1029968261719,293.1499938964844,293.1499938964844,278.45001220703125,38296.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915787696838379,1.0,0.0,0.0,3.515897750854492,3.515920877456665,8.248325116255728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10261.453125,0.0,1405.5775146484375,1683.569091796875,0.0,2394.69482421875,0.8776037693023682,1.0,0.0,3.0,1.0,0.0
17770680,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.780885636806488,0.3338319361209869,0.3040852546691894,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9272543787956238,0.5607795715332031,0.5333904027938843,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7176542282104492,0.4970569014549255,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8608686327934265,0.4525859951972961,0.4317813813686371,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901648640632629,0.2276220619678497,1.0437039136886597,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.6505432128906,297.2665710449219,284.9138488769531,1.0,0.6421250700950623,0.4173289537429809,0.4173289537429809,1.0,1.0,-3.374481439590454,1.0634101629257202,2.3110711574554443,0.2983541786670685,0.8504692316055298,0.8504692316055298,0.0,195.2041778564453,203.0,69986.0390625,0.0,3313.904052734375,1.0,278.15802001953125,282.91558837890625,298.8230895996094,304.1029968261719,293.1499938964844,293.1499938964844,278.45001220703125,38296.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915787696838379,1.0,0.0,0.0,3.515897750854492,3.515920877456665,8.248325116255728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10261.453125,0.0,1405.5775146484375,1683.569091796875,0.0,2394.69482421875,0.8776037693023682,1.0,0.0,3.0,1.0,0.0
17770740,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7788601517677307,0.3337635993957519,0.3038826882839203,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9243907332420348,0.560403048992157,0.532865583896637,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7195785641670227,0.5003569722175598,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8587908148765564,0.45255047082901,0.4316160082817077,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.688501238822937,0.227707102894783,1.04389488697052,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.63800048828125,297.26568603515625,285.01129150390625,1.0,0.6435080766677856,0.416654109954834,0.416654109954834,1.0,1.0,-3.377603530883789,1.0626741647720337,2.314929246902466,0.2968761920928955,0.9270070791244508,0.9270070791244508,0.0,197.0360565185547,203.0,69379.765625,0.0,3331.6279296875,1.0,278.4140014648437,283.0301513671875,298.787841796875,303.8949584960937,293.1499938964844,293.1499938964844,278.45001220703125,33326.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869608998298645,1.0,0.0,0.0,3.5924530029296875,3.5924761295318604,8.611434623162495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10651.29296875,0.0,1450.394287109375,1683.569091796875,0.0,2352.857177734375,0.8912005424499512,1.0,0.0,3.0,1.0,0.0
17770800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7778264284133911,0.333716332912445,0.3039217591285705,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.922846794128418,0.5601625442504883,0.5327243804931641,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7208896279335022,0.5021193623542786,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.857699990272522,0.4525503516197204,0.4316850900650024,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6876562237739563,0.2277954518795013,1.044507622718811,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,298.6298217773437,297.26544189453125,284.9932556152344,1.0,0.6444661021232605,0.4162042140960693,0.4162042140960693,1.0,1.0,-3.3804173469543457,1.062440037727356,2.31797742843628,0.2960139513015747,0.9281355738639832,0.9281355738639832,0.0,198.15499877929688,206.0,69501.546875,0.0,3344.5556640625,1.0,278.4414367675781,283.0163269042969,298.7981262207031,303.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,33572.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865015864372253,1.0,0.0,0.0,3.6317217350006095,3.6317451000213614,8.800724344837363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11399.009765625,0.0,1494.8529052734375,1683.569091796875,0.0,2348.705810546875,0.8994182348251343,1.0,0.0,3.0,1.0,0.0
