time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770860,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7737119197845459,0.3327877223491668,0.3033944964408874,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.917189121246338,0.5586544871330261,0.5316557288169861,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9981270432472228,0.7231069207191467,0.5055524706840515,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8535578846931458,0.4517827332019806,0.4312833249568939,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6843162775039673,0.2275897413492202,1.0447572469711304,284.9117736816406,284.95001220703125,301.5376892089844,295.8108215332031,298.6020812988281,297.2548522949219,284.9122009277344,1.0,0.6465970277786255,0.4150926470756531,0.4150926470756531,1.0,1.0,-3.382455587387085,1.0600894689559937,2.322366237640381,0.2933213412761688,0.8493232131004333,0.8493232131004333,0.0,201.7430725097656,209.0,69983.4375,0.0,3369.97314453125,1.0,278.1579895019531,282.916259765625,298.82330322265625,304.10479736328125,293.1499938964844,293.1499938964844,278.45001220703125,38375.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916780114173889,1.0,0.0,0.0,3.515324592590332,3.515347719192505,8.245635854109423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10261.3837890625,0.0,1405.5548095703125,1683.569091796875,0.0,2395.595947265625,0.8775160312652588,1.0,0.0,3.0,1.0,0.0
17770920,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7737119197845459,0.3327877223491668,0.3033944964408874,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.917189121246338,0.5586544871330261,0.5316557288169861,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9981270432472228,0.7231069207191467,0.5055524706840515,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8535578846931458,0.4517827332019806,0.4312833249568939,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6843162775039673,0.2275897413492202,1.0447572469711304,284.9117736816406,284.95001220703125,301.5376892089844,295.8108215332031,298.6020812988281,297.2548522949219,284.9122009277344,1.0,0.6465970277786255,0.4150926470756531,0.4150926470756531,1.0,1.0,-3.382455587387085,1.0600894689559937,2.322366237640381,0.2933213412761688,0.8493232131004333,0.8493232131004333,0.0,201.7430725097656,209.0,69983.4375,0.0,3369.97314453125,1.0,278.1579895019531,282.916259765625,298.82330322265625,304.10479736328125,293.1499938964844,293.1499938964844,278.45001220703125,38375.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916780114173889,1.0,0.0,0.0,3.515324592590332,3.515347719192505,8.245635854109423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10261.3837890625,0.0,1405.5548095703125,1683.569091796875,0.0,2395.595947265625,0.8775160312652588,1.0,0.0,3.0,1.0,0.0
17770980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7705312967300415,0.3326316475868225,0.3032014966011047,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9127004146575928,0.5579835176467896,0.530949056148529,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9965055584907532,0.7268972992897034,0.508015513420105,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8502795100212097,0.4516937136650085,0.4311470985412597,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816704869270325,0.2277387976646423,1.0454813241958618,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.583251953125,297.25750732421875,284.99127197265625,1.0,0.6485758423805237,0.4139810502529144,0.4139810502529144,1.0,1.0,-3.385035753250122,1.0579348802566528,2.327100992202759,0.2904993891716003,0.925236999988556,0.925236999988556,0.0,204.8341522216797,212.0,69432.1328125,0.0,3393.822021484375,1.0,278.44140625,283.017822265625,298.7976989746094,303.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,33678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864385843276978,1.0,0.0,0.0,3.626786708831787,3.626810073852539,8.77682282407477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11387.1494140625,0.0,1490.2379150390625,1683.569091796875,0.0,2348.136474609375,0.8983891606330872,1.0,0.0,3.0,1.0,0.0
17771040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7705312967300415,0.3326316475868225,0.3032014966011047,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9127004146575928,0.5579835176467896,0.530949056148529,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9965055584907532,0.7268972992897034,0.508015513420105,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8502795100212097,0.4516937136650085,0.4311470985412597,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816704869270325,0.2277387976646423,1.0454813241958618,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.583251953125,297.25750732421875,284.99127197265625,1.0,0.6485758423805237,0.4139810502529144,0.4139810502529144,1.0,1.0,-3.385035753250122,1.0579348802566528,2.327100992202759,0.2904993891716003,0.925236999988556,0.925236999988556,0.0,204.8341522216797,212.0,69432.1328125,0.0,3393.822021484375,1.0,278.44140625,283.017822265625,298.7976989746094,303.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,33678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864385843276978,1.0,0.0,0.0,3.626786708831787,3.626810073852539,8.77682282407477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11387.1494140625,0.0,1490.2379150390625,1683.569091796875,0.0,2348.136474609375,0.8983891606330872,1.0,0.0,3.0,1.0,0.0
17771100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7688943147659302,0.3321840763092041,0.3030607104301452,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9104499816894532,0.5572493672370911,0.5305550694465637,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9956471920013428,0.7282354831695557,0.5092204809188843,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8486217260360718,0.4513317942619324,0.4310612380504608,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6803545355796814,0.2276679575443267,1.045932650566101,284.8740234375,284.95001220703125,301.45611572265625,295.8109130859375,298.57037353515625,297.2540588378906,284.8740234375,1.0,0.6495651006698608,0.4134252667427063,0.4134252667427063,1.0,1.0,-3.3862879276275635,1.0568324327468872,2.3294553756713867,0.2891886234283447,0.8405441045761108,0.8405441045761108,0.0,206.4315643310547,212.0,70156.03125,0.0,3405.9619140625,1.0,278.19842529296875,282.88629150390625,298.8333435058594,304.1762084960937,293.1499938964844,293.1499938964844,278.1499938964844,38346.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906328439712524,1.0,0.0,0.0,3.577554702758789,3.57757830619812,8.540156954950362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11011.4775390625,0.0,1471.2652587890625,1683.569091796875,0.0,2386.110595703125,0.8885587453842163,1.0,0.0,3.0,1.0,0.0
17771160,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.766704797744751,0.3316936194896698,0.3026580512523651,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9076082706451416,0.5564523935317993,0.5298498868942261,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9943027496337892,0.7295749187469482,0.5101317763328552,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8464484214782715,0.4508966207504272,0.4307099282741546,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.678565263748169,0.2275329828262329,1.04569673538208,284.91168212890625,284.95001220703125,301.4283752441406,295.810791015625,298.5572204589844,297.2501525878906,284.91217041015625,1.0,0.6504195332527161,0.4129188060760498,0.4129188060760498,1.0,1.0,-3.3853461742401123,1.0550808906555176,2.3302652835845947,0.2876617610454559,0.8471832275390625,0.8471832275390625,0.0,208.3002777099609,215.0,69870.765625,0.0,3414.5869140625,1.0,278.1582946777344,282.920166015625,298.8225402832031,304.096435546875,293.1499938964844,293.1499938964844,278.45001220703125,38445.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914546728134155,1.0,0.0,0.0,3.506934881210327,3.5069580078125,8.206325219362043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10247.078125,0.0,1397.332275390625,1683.569091796875,0.0,2393.568603515625,0.8756992816925049,1.0,0.0,3.0,1.0,0.0
17771220,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639721035957336,0.3315300047397613,0.3024503588676452,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9039260745048524,0.555763304233551,0.5291169285774231,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.993057131767273,0.7335131168365479,0.5127449631690979,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436436057090759,0.4507858753204345,0.4305432736873626,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6763203740119934,0.2276910692453384,1.0464129447937012,284.9919738769531,284.95001220703125,301.3720703125,295.8102111816406,298.5390930175781,297.254150390625,284.9911499023437,1.0,0.6522653698921204,0.4119058847427368,0.4119058847427368,1.0,1.0,-3.3880114555358887,1.0532104969024658,2.334800958633423,0.2851103246212005,0.9230244159698486,0.9230244159698486,0.0,211.1248321533203,218.0,69333.484375,0.0,3437.144287109375,1.0,278.4413452148437,283.0215148925781,298.7968444824219,303.93804931640625,293.1499938964844,293.1499938964844,278.1499938964844,33687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861894369125366,1.0,0.0,0.0,3.6186234951019287,3.6186468601226807,8.7373570067939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11370.26953125,0.0,1481.3836669921875,1683.569091796875,0.0,2345.885498046875,0.8965693712234497,1.0,0.0,3.0,1.0,0.0
17771280,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639721035957336,0.3315300047397613,0.3024503588676452,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9039260745048524,0.555763304233551,0.5291169285774231,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.993057131767273,0.7335131168365479,0.5127449631690979,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436436057090759,0.4507858753204345,0.4305432736873626,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6763203740119934,0.2276910692453384,1.0464129447937012,284.9919738769531,284.95001220703125,301.3720703125,295.8102111816406,298.5390930175781,297.254150390625,284.9911499023437,1.0,0.6522653698921204,0.4119058847427368,0.4119058847427368,1.0,1.0,-3.3880114555358887,1.0532104969024658,2.334800958633423,0.2851103246212005,0.9230244159698486,0.9230244159698486,0.0,211.1248321533203,218.0,69333.484375,0.0,3437.144287109375,1.0,278.4413452148437,283.0215148925781,298.7968444824219,303.93804931640625,293.1499938964844,293.1499938964844,278.1499938964844,33687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861894369125366,1.0,0.0,0.0,3.6186234951019287,3.6186468601226807,8.7373570067939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11370.26953125,0.0,1481.3836669921875,1683.569091796875,0.0,2345.885498046875,0.8965693712234497,1.0,0.0,3.0,1.0,0.0
17771340,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604644298553467,0.3305833041667938,0.3018908500671386,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8995224833488464,0.554220974445343,0.527996301651001,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.991006314754486,0.7361745238304138,0.5148573517799377,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8401451110839844,0.4499721825122833,0.4300806820392608,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.673490583896637,0.2274888008832931,1.0466190576553345,284.911865234375,284.95001220703125,301.314697265625,295.8091125488281,298.51300048828125,297.2471618652344,284.9118347167969,1.0,0.6540293097496033,0.4108929932117462,0.4108929932117462,1.0,1.0,-3.388230085372925,1.0504546165466309,2.337775468826294,0.2823956906795501,0.8455406427383423,0.8455406427383423,0.0,214.47195434570312,221.0,69788.921875,0.0,3457.027587890625,1.0,278.1585998535156,282.92352294921875,298.8207702636719,304.0878601074219,293.1499938964844,293.1499938964844,278.45001220703125,38319.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791231632232666,1.0,0.0,0.0,3.501032590866089,3.5010557174682617,8.178725465768366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10238.005859375,0.0,1390.3109130859375,1683.569091796875,0.0,2391.54345703125,0.8742163181304932,1.0,0.0,3.0,1.0,0.0
17771400,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604644298553467,0.3305833041667938,0.3018908500671386,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8995224833488464,0.554220974445343,0.527996301651001,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.991006314754486,0.7361745238304138,0.5148573517799377,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8401451110839844,0.4499721825122833,0.4300806820392608,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.673490583896637,0.2274888008832931,1.0466190576553345,284.911865234375,284.95001220703125,301.314697265625,295.8091125488281,298.51300048828125,297.2471618652344,284.9118347167969,1.0,0.6540293097496033,0.4108929932117462,0.4108929932117462,1.0,1.0,-3.388230085372925,1.0504546165466309,2.337775468826294,0.2823956906795501,0.8455406427383423,0.8455406427383423,0.0,214.47195434570312,221.0,69788.921875,0.0,3457.027587890625,1.0,278.1585998535156,282.92352294921875,298.8207702636719,304.0878601074219,293.1499938964844,293.1499938964844,278.45001220703125,38319.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791231632232666,1.0,0.0,0.0,3.501032590866089,3.5010557174682617,8.178725465768366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10238.005859375,0.0,1390.3109130859375,1683.569091796875,0.0,2391.54345703125,0.8742163181304932,1.0,0.0,3.0,1.0,0.0
17771460,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.757933497428894,0.3303968012332916,0.3016676902770996,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8961789608001709,0.5535081624984741,0.5272465348243713,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9898485541343688,0.7400597929954529,0.5174420475959778,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8375486731529236,0.4498372077941894,0.4298949241638183,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6714206337928772,0.2276423275470733,1.0473227500915527,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4945983886719,297.2511901855469,284.99090576171875,1.0,0.65582275390625,0.4099342226982116,0.4099342226982116,1.0,1.0,-3.390784502029419,1.0486735105514526,2.3421108722686768,0.2799665331840515,0.92096608877182,0.92096608877182,0.0,217.23776245117188,224.0,69234.640625,0.0,3479.035400390625,1.0,278.4412536621094,283.0251770019531,298.7942199707031,303.92852783203125,293.1499938964844,293.1499938964844,278.1499938964844,33693.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78603196144104,1.0,0.0,0.0,3.610604286193848,3.6106276512146,8.69867506025912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11353.294921875,0.0,1472.705810546875,1683.569091796875,0.0,2344.462890625,0.8947727084159851,1.0,0.0,3.0,1.0,0.0
17771520,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.757933497428894,0.3303968012332916,0.3016676902770996,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8961789608001709,0.5535081624984741,0.5272465348243713,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9898485541343688,0.7400597929954529,0.5174420475959778,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8375486731529236,0.4498372077941894,0.4298949241638183,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6714206337928772,0.2276423275470733,1.0473227500915527,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4945983886719,297.2511901855469,284.99090576171875,1.0,0.65582275390625,0.4099342226982116,0.4099342226982116,1.0,1.0,-3.390784502029419,1.0486735105514526,2.3421108722686768,0.2799665331840515,0.92096608877182,0.92096608877182,0.0,217.23776245117188,224.0,69234.640625,0.0,3479.035400390625,1.0,278.4412536621094,283.0251770019531,298.7942199707031,303.92852783203125,293.1499938964844,293.1499938964844,278.1499938964844,33693.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78603196144104,1.0,0.0,0.0,3.610604286193848,3.6106276512146,8.69867506025912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11353.294921875,0.0,1472.705810546875,1683.569091796875,0.0,2344.462890625,0.8947727084159851,1.0,0.0,3.0,1.0,0.0
17771580,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7546288967132568,0.3294324874877929,0.3010898530483246,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8919856548309326,0.5519493222236633,0.5261072516441345,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.987842619419098,0.7426581382751465,0.5195100903511047,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8342500329017639,0.4490042626857757,0.4294115602970123,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6687591671943665,0.2274341434240341,1.047497272491455,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.46826171875,297.2442626953125,284.9120788574219,1.0,0.6575450897216797,0.4089754819869995,0.4089754819869995,1.0,1.0,-3.390842199325561,1.0459988117218018,2.3448431491851807,0.2773737609386444,0.8440180420875549,0.8440180420875549,0.0,220.55764770507807,227.0,69685.1328125,0.0,3498.401123046875,1.0,278.1586608886719,282.927734375,298.81671142578125,304.0765380859375,293.1499938964844,293.1499938964844,278.45001220703125,38311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911270260810852,1.0,0.0,0.0,3.4928431510925293,3.492866039276123,8.14050736153149e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10224.10546875,0.0,1381.80029296875,1683.569091796875,0.0,2390.594482421875,0.8723905086517334,1.0,0.0,3.0,1.0,0.0
17771640,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7546288967132568,0.3294324874877929,0.3010898530483246,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8919856548309326,0.5519493222236633,0.5261072516441345,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.987842619419098,0.7426581382751465,0.5195100903511047,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8342500329017639,0.4490042626857757,0.4294115602970123,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6687591671943665,0.2274341434240341,1.047497272491455,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.46826171875,297.2442626953125,284.9120788574219,1.0,0.6575450897216797,0.4089754819869995,0.4089754819869995,1.0,1.0,-3.390842199325561,1.0459988117218018,2.3448431491851807,0.2773737609386444,0.8440180420875549,0.8440180420875549,0.0,220.55764770507807,227.0,69685.1328125,0.0,3498.401123046875,1.0,278.1586608886719,282.927734375,298.81671142578125,304.0765380859375,293.1499938964844,293.1499938964844,278.45001220703125,38311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911270260810852,1.0,0.0,0.0,3.4928431510925293,3.492866039276123,8.14050736153149e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10224.10546875,0.0,1381.80029296875,1683.569091796875,0.0,2390.594482421875,0.8723905086517334,1.0,0.0,3.0,1.0,0.0
17771700,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7531771659851074,0.3293008804321289,0.3008502721786499,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8901056051254272,0.5515449047088623,0.5255823135375977,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.987035036087036,0.7445578575134277,0.5206415057182312,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8327769637107849,0.4488861262798309,0.4291890263557434,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6675601005554199,0.2274726778268814,1.0475133657455444,285.0138854980469,284.95001220703125,301.1669006347656,295.8031616210937,298.4585876464844,297.2458801269531,285.0135803222656,1.0,0.6583707928657532,0.4084961116313934,0.4084961116313934,1.0,1.0,-3.391029119491577,1.0447218418121338,2.3463075160980225,0.2759923934936523,0.916575014591217,0.916575014591217,0.0,222.0717010498047,227.0,68974.28125,0.0,3507.62109375,1.0,278.39794921875,283.04522705078125,298.7806091308594,303.8522644042969,293.1499938964844,293.1499938964844,278.45001220703125,33885.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869901061058044,1.0,0.0,0.0,3.5448803901672363,3.544903039932251,8.384872671740595e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10554.1201171875,0.0,1403.9661865234375,1683.569091796875,0.0,2353.121826171875,0.8818568587303162,1.0,0.0,3.0,1.0,0.0
17771760,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7522262930870056,0.3292217850685119,0.3008421659469604,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8887746930122375,0.5512120127677917,0.5253315567970276,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9867095947265624,0.7464821934700012,0.5220468640327454,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8317767977714539,0.4488450884819031,0.4292005896568298,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6667981147766113,0.2275784611701965,1.0481551885604858,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.4494323730469,297.24822998046875,284.9891357421875,1.0,0.6593018174171448,0.4080267548561096,0.4080267548561096,1.0,1.0,-3.393192768096924,1.044161319732666,2.349031448364258,0.2749371528625488,0.9182800054550172,0.9182800054550172,0.0,223.3165283203125,230.0,69137.15625,0.0,3519.935546875,1.0,278.44195556640625,283.0275573730469,298.787841796875,303.9151306152344,293.1499938964844,293.1499938964844,278.1499938964844,33618.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859433889389038,1.0,0.0,0.0,3.60452938079834,3.6045525074005127,8.669427415952669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11338.0849609375,0.0,1465.5667724609375,1683.569091796875,0.0,2343.663330078125,0.8931092619895935,1.0,0.0,3.0,1.0,0.0
17771820,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7490982413291931,0.3282376527786255,0.3002496063709259,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8847640752792358,0.5496342182159424,0.5241774916648865,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9847367405891418,0.7490098476409912,0.5240722298622131,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286340236663818,0.4479922652244568,0.4287007451057434,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.664282500743866,0.2273617833852768,1.04829740524292,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227294921875,297.2413330078125,284.9122619628906,1.0,0.6609920859336853,0.407088041305542,0.407088041305542,1.0,1.0,-3.3931050300598145,1.041479468345642,2.351625680923462,0.2723769843578338,0.8422373533248901,0.8422373533248901,0.0,226.62405395507807,233.0,69564.2109375,0.0,3538.900146484375,1.0,278.15875244140625,282.9320373535156,298.8089294433594,304.0605163574219,293.1499938964844,293.1499938964844,278.45001220703125,38318.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911246418952942,1.0,0.0,0.0,3.4837019443511963,3.48372483253479,8.097953809738101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10207.0078125,0.0,1372.4652099609375,1683.569091796875,0.0,2390.57275390625,0.8703639507293701,1.0,0.0,3.0,1.0,0.0
17771880,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7490982413291931,0.3282376527786255,0.3002496063709259,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8847640752792358,0.5496342182159424,0.5241774916648865,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9847367405891418,0.7490098476409912,0.5240722298622131,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286340236663818,0.4479922652244568,0.4287007451057434,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.664282500743866,0.2273617833852768,1.04829740524292,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227294921875,297.2413330078125,284.9122619628906,1.0,0.6609920859336853,0.407088041305542,0.407088041305542,1.0,1.0,-3.3931050300598145,1.041479468345642,2.351625680923462,0.2723769843578338,0.8422373533248901,0.8422373533248901,0.0,226.62405395507807,233.0,69564.2109375,0.0,3538.900146484375,1.0,278.15875244140625,282.9320373535156,298.8089294433594,304.0605163574219,293.1499938964844,293.1499938964844,278.45001220703125,38318.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911246418952942,1.0,0.0,0.0,3.4837019443511963,3.48372483253479,8.097953809738101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10207.0078125,0.0,1372.4652099609375,1683.569091796875,0.0,2390.57275390625,0.8703639507293701,1.0,0.0,3.0,1.0,0.0
17771940,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7473931908607483,0.3280886709690094,0.299992173910141,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8825016617774963,0.5491220355033875,0.5235453248023987,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.983833074569702,0.7516090273857117,0.5256817936897278,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8268749117851257,0.4478664100170135,0.4284646511077881,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6628813147544861,0.2274414598941803,1.0484927892684937,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.4097900390625,297.24420166015625,285.00146484375,1.0,0.6621263027191162,0.4064497351646423,0.4064497351646423,1.0,1.0,-3.393914699554444,1.0399664640426636,2.3539481163024902,0.2706047296524048,0.91523540019989,0.91523540019989,0.0,228.5765838623047,233.0,68942.609375,0.0,3552.14697265625,1.0,278.4223937988281,283.040771484375,298.77105712890625,303.8570861816406,293.1499938964844,293.1499938964844,278.45001220703125,33316.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862375378608704,1.0,0.0,0.0,3.568504095077514,3.5685269832611084,8.497001431351237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10602.4072265625,0.0,1424.7467041015625,1683.569091796875,0.0,2346.320068359375,0.8852370977401733,1.0,0.0,3.0,1.0,0.0
17772000,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.746819019317627,0.3279993534088135,0.2999849915504455,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8816888928413391,0.5488687753677368,0.5233845114707947,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.983632743358612,0.7527619004249573,0.5265676975250244,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8262652158737183,0.4478080570697784,0.4284733533859253,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6624279618263245,0.2274955064058303,1.0489250421524048,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4034423828125,297.24517822265625,284.98956298828125,1.0,0.662719190120697,0.4061493575572967,0.4061493575572967,1.0,1.0,-3.3953089714050293,1.0396052598953247,2.355703592300415,0.2699455618858337,0.9159400463104248,0.9159400463104248,0.0,229.37698364257807,236.0,69003.0078125,0.0,3560.09375,1.0,278.4411315917969,283.0321960449219,298.7784118652344,303.8968811035156,293.1499938964844,293.1499938964844,278.1499938964844,33723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860373854637146,1.0,0.0,0.0,3.59285044670105,3.592873334884644,8.613339446128521e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11310.2041015625,0.0,1453.7430419921875,1683.569091796875,0.0,2344.51171875,0.8908089995384216,1.0,0.0,3.0,1.0,0.0
17772060,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7438315153121948,0.3269996047019958,0.2993702590465545,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8778349161148071,0.5472762584686279,0.5222071409225464,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9816718101501464,0.7552239894866943,0.5285387635231018,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8232271671295166,0.4469405710697174,0.4279519319534302,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6600328683853149,0.2272714525461197,1.0490177869796753,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.37646484375,297.2383117675781,284.9124450683594,1.0,0.6643778085708618,0.4052272140979767,0.4052272140979767,1.0,1.0,-3.395015478134156,1.0368854999542236,2.358129978179932,0.2673948407173157,0.840303361415863,0.840303361415863,0.0,232.68565368652344,239.0,69425.46875,0.0,3578.587158203125,1.0,278.1588134765625,282.9364929199219,298.7964172363281,304.038330078125,293.1499938964844,293.1499938964844,278.45001220703125,38311.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912391424179077,1.0,0.0,0.0,3.4736695289611816,3.4736924171447754,8.051379722928687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10186.7666015625,0.0,1362.1546630859375,1683.569091796875,0.0,2391.61181640625,0.8681355118751526,1.0,0.0,3.0,1.0,0.0
17772120,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7438315153121948,0.3269996047019958,0.2993702590465545,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8778349161148071,0.5472762584686279,0.5222071409225464,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9816718101501464,0.7552239894866943,0.5285387635231018,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8232271671295166,0.4469405710697174,0.4279519319534302,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6600328683853149,0.2272714525461197,1.0490177869796753,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.37646484375,297.2383117675781,284.9124450683594,1.0,0.6643778085708618,0.4052272140979767,0.4052272140979767,1.0,1.0,-3.395015478134156,1.0368854999542236,2.358129978179932,0.2673948407173157,0.840303361415863,0.840303361415863,0.0,232.68565368652344,239.0,69425.46875,0.0,3578.587158203125,1.0,278.1588134765625,282.9364929199219,298.7964172363281,304.038330078125,293.1499938964844,293.1499938964844,278.45001220703125,38311.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912391424179077,1.0,0.0,0.0,3.4736695289611816,3.4736924171447754,8.051379722928687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10186.7666015625,0.0,1362.1546630859375,1683.569091796875,0.0,2391.61181640625,0.8681355118751526,1.0,0.0,3.0,1.0,0.0
17772180,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416554689407349,0.3267360031604767,0.2990862727165222,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8748838901519775,0.5464848279953003,0.5213937759399414,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9805872440338136,0.7589046955108643,0.530987560749054,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.820930540561676,0.4467354714870453,0.4277077615261078,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582720279693604,0.2273952364921569,1.0496087074279783,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3568420410156,297.2420959472656,284.98876953125,1.0,0.6660759449005127,0.4043050408363342,0.4043050408363342,1.0,1.0,-3.3970513343811035,1.0349853038787842,2.36206603050232,0.2649813890457153,0.9129672646522522,0.9129672646522522,0.0,235.4378204345703,242.0,68856.4609375,0.0,3599.41259765625,1.0,278.4410400390625,283.03582763671875,298.7632141113281,303.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,33744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862135171890259,1.0,0.0,0.0,3.58227276802063,3.582295656204224,8.562697075831238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11281.69140625,0.0,1442.5494384765625,1683.569091796875,0.0,2346.10302734375,0.8884497880935669,1.0,0.0,3.0,1.0,0.0
17772240,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416554689407349,0.3267360031604767,0.2990862727165222,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8748838901519775,0.5464848279953003,0.5213937759399414,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9805872440338136,0.7589046955108643,0.530987560749054,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.820930540561676,0.4467354714870453,0.4277077615261078,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582720279693604,0.2273952364921569,1.0496087074279783,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3568420410156,297.2420959472656,284.98876953125,1.0,0.6660759449005127,0.4043050408363342,0.4043050408363342,1.0,1.0,-3.3970513343811035,1.0349853038787842,2.36206603050232,0.2649813890457153,0.9129672646522522,0.9129672646522522,0.0,235.4378204345703,242.0,68856.4609375,0.0,3599.41259765625,1.0,278.4410400390625,283.03582763671875,298.7632141113281,303.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,33744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862135171890259,1.0,0.0,0.0,3.58227276802063,3.582295656204224,8.562697075831238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11281.69140625,0.0,1442.5494384765625,1683.569091796875,0.0,2346.10302734375,0.8884497880935669,1.0,0.0,3.0,1.0,0.0
17772300,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7404487729072571,0.3262407779693603,0.2988943755626678,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8732802271842957,0.5457013845443726,0.5209420919418335,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9798687696456908,0.7600908279418945,0.5321016907691956,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8196715116500854,0.446321964263916,0.4275648593902588,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6573272347450256,0.22730752825737,1.0499709844589231,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3432922363281,297.23883056640625,284.8763122558594,1.0,0.6669495701789856,0.4038439691066742,0.4038439691066742,1.0,1.0,-3.3978872299194336,1.0339622497558594,2.363924980163574,0.2638565599918365,0.8304182291030884,0.8304182291030884,0.0,236.9505310058593,242.0,69508.0859375,0.0,3610.182861328125,1.0,278.20001220703125,282.9095153808594,298.7943115234375,304.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,38643.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905470132827759,1.0,0.0,0.0,3.5271291732788086,3.5271525382995605,8.301107072838931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10903.1279296875,0.0,1419.8277587890625,1683.569091796875,0.0,2385.332275390625,0.8774899244308472,1.0,0.0,3.0,1.0,0.0
17772360,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7388043999671936,0.3257190585136413,0.2984570860862732,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8711968064308167,0.5448758602142334,0.520201563835144,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.978651523590088,0.7612934112548828,0.5329113006591797,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.817976176738739,0.4458552002906799,0.4271745085716247,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6560010313987732,0.2271640002727508,1.0496703386306765,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.3295593261719,297.2352600097656,284.9141540527344,1.0,0.6677065491676331,0.4034051895141601,0.4034051895141601,1.0,1.0,-3.3966140747070312,1.0322657823562622,2.3643484115600586,0.2624689638614654,0.8386241793632507,0.8386241793632507,0.0,238.74012756347656,245.0,69241.1171875,0.0,3617.53173828125,1.0,278.1586608886719,282.94268798828125,298.77862548828125,304.008544921875,293.1499938964844,293.1499938964844,278.45001220703125,38434.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914981842041016,1.0,0.0,0.0,3.4595203399658203,3.459542989730835,7.985922252373712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10157.9248046875,0.0,1348.6614990234375,1683.569091796875,0.0,2393.96337890625,0.8652369976043701,1.0,0.0,3.0,1.0,0.0
17772420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7367112040519714,0.3254315257072449,0.2981512546539306,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8683595657348633,0.5440598130226135,0.5193650126457214,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9775769710540771,0.7649013996124268,0.5353072881698608,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8157194256782532,0.445633590221405,0.4269144237041473,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6543233394622803,0.2272788435220718,1.0502222776412964,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.3097229003906,297.23895263671875,284.9877624511719,1.0,0.6693766713142395,0.4025276303291321,0.4025276303291321,1.0,1.0,-3.398466110229492,1.0304155349731443,2.368050575256348,0.2601509690284729,0.9096382260322572,0.9096382260322572,0.0,241.49610900878903,248.0,68689.390625,0.0,3637.970703125,1.0,278.4409484863281,283.03936767578125,298.7419738769531,303.8388671875,293.1499938964844,293.1499938964844,278.1499938964844,33762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865327000617981,1.0,0.0,0.0,3.570573329925537,3.570596218109131,8.506858648615889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11247.8515625,0.0,1430.206787109375,1683.569091796875,0.0,2348.9873046875,0.8858388662338257,1.0,0.0,3.0,1.0,0.0
17772480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7367112040519714,0.3254315257072449,0.2981512546539306,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8683595657348633,0.5440598130226135,0.5193650126457214,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9775769710540771,0.7649013996124268,0.5353072881698608,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8157194256782532,0.445633590221405,0.4269144237041473,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6543233394622803,0.2272788435220718,1.0502222776412964,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.3097229003906,297.23895263671875,284.9877624511719,1.0,0.6693766713142395,0.4025276303291321,0.4025276303291321,1.0,1.0,-3.398466110229492,1.0304155349731443,2.368050575256348,0.2601509690284729,0.9096382260322572,0.9096382260322572,0.0,241.49610900878903,248.0,68689.390625,0.0,3637.970703125,1.0,278.4409484863281,283.03936767578125,298.7419738769531,303.8388671875,293.1499938964844,293.1499938964844,278.1499938964844,33762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865327000617981,1.0,0.0,0.0,3.570573329925537,3.570596218109131,8.506858648615889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11247.8515625,0.0,1430.206787109375,1683.569091796875,0.0,2348.9873046875,0.8858388662338257,1.0,0.0,3.0,1.0,0.0
17772540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7339674830436707,0.3244003057479858,0.2975033521652221,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648239970207214,0.5424370765686035,0.5181528925895691,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9756552577018738,0.7672189474105835,0.5371758937835693,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8128038644790649,0.4447460770606994,0.4263682663440704,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6521611213684082,0.2270414680242538,1.0502433776855469,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28228759765625,297.2321472167969,284.9128112792969,1.0,0.6709787845611572,0.401650071144104,0.401650071144104,1.0,1.0,-3.3978517055511475,1.027692794799805,2.3701589107513428,0.2576771974563598,0.8354629874229431,0.8354629874229431,0.0,244.7976837158203,251.0,69068.828125,0.0,3655.6630859375,1.0,278.15899658203125,282.94586181640625,298.7537536621094,303.9712829589844,293.1499938964844,293.1499938964844,278.45001220703125,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918847799301147,1.0,0.0,0.0,3.448973655700684,3.448996067047119,7.937304644656251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10130.8427734375,0.0,1337.4327392578125,1683.569091796875,0.0,2397.4736328125,0.8626998066902161,1.0,0.0,3.0,1.0,0.0
17772600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7339674830436707,0.3244003057479858,0.2975033521652221,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648239970207214,0.5424370765686035,0.5181528925895691,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9756552577018738,0.7672189474105835,0.5371758937835693,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8128038644790649,0.4447460770606994,0.4263682663440704,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6521611213684082,0.2270414680242538,1.0502433776855469,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28228759765625,297.2321472167969,284.9128112792969,1.0,0.6709787845611572,0.401650071144104,0.401650071144104,1.0,1.0,-3.3978517055511475,1.027692794799805,2.3701589107513428,0.2576771974563598,0.8354629874229431,0.8354629874229431,0.0,244.7976837158203,251.0,69068.828125,0.0,3655.6630859375,1.0,278.15899658203125,282.94586181640625,298.7537536621094,303.9712829589844,293.1499938964844,293.1499938964844,278.45001220703125,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918847799301147,1.0,0.0,0.0,3.448973655700684,3.448996067047119,7.937304644656251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10130.8427734375,0.0,1337.4327392578125,1683.569091796875,0.0,2397.4736328125,0.8626998066902161,1.0,0.0,3.0,1.0,0.0
17772660,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7319508194923401,0.3240873515605926,0.2971811592578888,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8621065020561218,0.5415946841239929,0.5172989964485168,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9745994806289672,0.7707462906837463,0.5395233035087585,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8105680346488953,0.4445103108882904,0.426100492477417,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6505686044692993,0.2271471321582794,1.0507687330245972,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26220703125,297.2357177734375,284.987060546875,1.0,0.6726229190826416,0.4008206725120544,0.4008206725120544,1.0,1.0,-3.399564027786255,1.025915503501892,2.373648405075073,0.2554715871810913,0.9061390161514282,0.9061390161514282,0.0,247.5514068603516,254.0,68494.28125,0.0,3675.779296875,1.0,278.4407958984375,283.0433044433594,298.7137145996094,303.79705810546875,293.1499938964844,293.1499938964844,278.1499938964844,33791.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870128750801086,1.0,0.0,0.0,3.557231903076172,3.5572547912597656,8.443406045444135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11207.9912109375,0.0,1416.281005859375,1683.569091796875,0.0,2353.3271484375,0.8828766942024231,1.0,0.0,3.0,1.0,0.0
