time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772720,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7319508194923401,0.3240873515605926,0.2971811592578888,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8621065020561218,0.5415946841239929,0.5172989964485168,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9745994806289672,0.7707462906837463,0.5395233035087585,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8105680346488953,0.4445103108882904,0.426100492477417,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6505686044692993,0.2271471321582794,1.0507687330245972,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26220703125,297.2357177734375,284.987060546875,1.0,0.6726229190826416,0.4008206725120544,0.4008206725120544,1.0,1.0,-3.399564027786255,1.025915503501892,2.373648405075073,0.2554715871810913,0.9061390161514282,0.9061390161514282,0.0,247.5514068603516,254.0,68494.28125,0.0,3675.779296875,1.0,278.4407958984375,283.0433044433594,298.7137145996094,303.79705810546875,293.1499938964844,293.1499938964844,278.1499938964844,33791.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870128750801086,1.0,0.0,0.0,3.557231903076172,3.5572547912597656,8.443406045444135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11207.9912109375,0.0,1416.281005859375,1683.569091796875,0.0,2353.3271484375,0.8828766942024231,1.0,0.0,3.0,1.0,0.0
17772780,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7292964458465576,0.3230424225330353,0.2965176105499267,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8587210178375244,0.5399588942527771,0.5160704255104065,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9726953506469728,0.7729892134666443,0.5413376688957214,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8076577186584473,0.4436202645301819,0.425548106431961,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6485116481781006,0.2269047796726226,1.0507594347000122,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23468017578125,297.2289428710937,284.9131164550781,1.0,0.6741988062858582,0.3999913036823272,0.3999913036823272,1.0,1.0,-3.398801565170288,1.0232713222503662,2.375530242919922,0.2531129121780395,0.8328506946563721,0.8328506946563721,0.0,250.8495483398437,257.0,68855.6640625,0.0,3693.0927734375,1.0,278.1591186523437,282.95074462890625,298.7217102050781,303.9242553710937,293.1499938964844,293.1499938964844,278.45001220703125,38346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924572229385376,1.0,0.0,0.0,3.434999465942383,3.4350218772888184,7.87311591921025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10096.611328125,0.0,1323.3878173828125,1683.569091796875,0.0,2402.673095703125,0.8596010208129883,1.0,0.0,3.0,1.0,0.0
17772840,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7292964458465576,0.3230424225330353,0.2965176105499267,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8587210178375244,0.5399588942527771,0.5160704255104065,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9726953506469728,0.7729892134666443,0.5413376688957214,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8076577186584473,0.4436202645301819,0.425548106431961,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6485116481781006,0.2269047796726226,1.0507594347000122,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23468017578125,297.2289428710937,284.9131164550781,1.0,0.6741988062858582,0.3999913036823272,0.3999913036823272,1.0,1.0,-3.398801565170288,1.0232713222503662,2.375530242919922,0.2531129121780395,0.8328506946563721,0.8328506946563721,0.0,250.8495483398437,257.0,68855.6640625,0.0,3693.0927734375,1.0,278.1591186523437,282.95074462890625,298.7217102050781,303.9242553710937,293.1499938964844,293.1499938964844,278.45001220703125,38346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924572229385376,1.0,0.0,0.0,3.434999465942383,3.4350218772888184,7.87311591921025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10096.611328125,0.0,1323.3878173828125,1683.569091796875,0.0,2402.673095703125,0.8596010208129883,1.0,0.0,3.0,1.0,0.0
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7281216979026794,0.3228546977043152,0.2962381839752197,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8572061657905579,0.5394979119300842,0.5155051946640015,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9719449281692504,0.7747132778167725,0.5423499345779419,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8063320517539978,0.4434660077095032,0.425299733877182,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6475860476493835,0.2269241511821746,1.0507068634033203,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.22430419921875,297.2304077148437,285.010498046875,1.0,0.6749579906463623,0.3995766043663025,0.3995766043663025,1.0,1.0,-3.3986356258392334,1.022028565406799,2.3766069412231445,0.251860648393631,0.9028390645980836,0.9028390645980836,0.0,252.3520965576172,257.0,68157.453125,0.0,3701.425048828125,1.0,278.396484375,283.064208984375,298.6778259277344,303.6929931640625,293.1499938964844,293.1499938964844,278.45001220703125,33846.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788503110408783,1.0,0.0,0.0,3.4881153106689453,3.4881374835968018,8.118484515762248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10413.68359375,0.0,1345.015625,1683.569091796875,0.0,2366.81005859375,0.8691703081130981,1.0,0.0,3.0,1.0,0.0
17772960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7273280024528503,0.3227066099643707,0.2961739003658294,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8561068773269653,0.5390926599502563,0.5151934027671814,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.97164386510849,0.7764372825622559,0.5436269044876099,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8054027557373047,0.4433763325214386,0.425271600484848,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6469902992248535,0.2270024418830871,1.0512487888336182,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21435546875,297.232421875,284.98468017578125,1.0,0.6758168935775757,0.3991723358631134,0.3991723358631134,1.0,1.0,-3.4003360271453857,1.0214550495147705,2.3788809776306152,0.2509117126464844,0.9018040299415588,0.9018040299415588,0.0,253.60791015625,260.0,68281.109375,0.0,3712.830810546875,1.0,278.44140625,283.0456848144531,298.67706298828125,303.7453918457031,293.1499938964844,293.1499938964844,278.1499938964844,33727.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787641704082489,1.0,0.0,0.0,3.545184135437012,3.5452067852020264,8.386310241803585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11166.3115234375,0.0,1403.1365966796875,1683.569091796875,0.0,2359.01416015625,0.8798675537109375,1.0,0.0,3.0,1.0,0.0
17773020,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7247429490089417,0.3216467797756195,0.2954984903335571,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8528693318367004,0.5374422073364258,0.513952374458313,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.969762682914734,0.7785984873771667,0.5453892350196838,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8025071024894714,0.4424865841865539,0.4247200191020965,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6450352668762207,0.2267549335956573,1.0512181520462036,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1866760253906,297.2256774902344,284.9134216308594,1.0,0.6773684024810791,0.3983637988567352,0.3983637988567352,1.0,1.0,-3.3994572162628174,1.018823266029358,2.38063383102417,0.2485977411270141,0.8299620747566223,0.8299620747566223,0.0,256.8988037109375,263.0,68610.8046875,0.0,3729.81494140625,1.0,278.1592712402344,282.9557189941406,298.6813659667969,303.8667297363281,293.1499938964844,293.1499938964844,278.45001220703125,38348.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932199239730835,1.0,0.0,0.0,3.419397592544556,3.419419765472412,7.801758101777523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10056.4658203125,0.0,1307.88818359375,1683.569091796875,0.0,2409.60546875,0.8561529517173767,1.0,0.0,3.0,1.0,0.0
17773080,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7247429490089417,0.3216467797756195,0.2954984903335571,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8528693318367004,0.5374422073364258,0.513952374458313,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.969762682914734,0.7785984873771667,0.5453892350196838,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8025071024894714,0.4424865841865539,0.4247200191020965,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6450352668762207,0.2267549335956573,1.0512181520462036,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1866760253906,297.2256774902344,284.9134216308594,1.0,0.6773684024810791,0.3983637988567352,0.3983637988567352,1.0,1.0,-3.3994572162628174,1.018823266029358,2.38063383102417,0.2485977411270141,0.8299620747566223,0.8299620747566223,0.0,256.8988037109375,263.0,68610.8046875,0.0,3729.81494140625,1.0,278.1592712402344,282.9557189941406,298.6813659667969,303.8667297363281,293.1499938964844,293.1499938964844,278.45001220703125,38348.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932199239730835,1.0,0.0,0.0,3.419397592544556,3.419419765472412,7.801758101777523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10056.4658203125,0.0,1307.88818359375,1683.569091796875,0.0,2409.60546875,0.8561529517173767,1.0,0.0,3.0,1.0,0.0
17773140,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7231945395469666,0.3213914632797241,0.2951762974262237,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8508768081665039,0.5367802977561951,0.5132139921188354,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9688814878463744,0.7812069058418274,0.5470342636108398,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8007458448410034,0.442304402589798,0.4244564771652221,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6438612937927246,0.2268193215131759,1.0514146089553833,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1712646484375,297.2285461425781,284.9915771484375,1.0,0.6785522103309631,0.3977493047714233,0.3977493047714233,1.0,1.0,-3.4000723361968994,1.0172719955444336,2.382800340652466,0.2468549311161041,0.897016167640686,0.897016167640686,0.0,259.0400085449219,263.0,67996.6015625,0.0,3743.7548828125,1.0,278.4282531738281,283.054931640625,298.6312255859375,303.66033935546875,293.1499938964844,293.1499938964844,278.45001220703125,33450.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884897589683533,1.0,0.0,0.0,3.512619733810425,3.5126421451568604,8.232952382059011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10443.6962890625,0.0,1367.269775390625,1683.569091796875,0.0,2366.68896484375,0.872437596321106,1.0,0.0,3.0,1.0,0.0
17773200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7228121757507324,0.3212841153144836,0.2951395511627197,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8503624796867371,0.5365478992462158,0.513059139251709,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9687247276306152,0.7819541096687317,0.5476251840591431,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8003066182136536,0.4422352910041809,0.4244445860385895,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6435874700546265,0.2268436849117279,1.0516886711120603,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.16607666015625,297.2289733886719,284.9850769042969,1.0,0.6789634227752686,0.3975552320480346,0.3975552320480346,1.0,1.0,-3.4008688926696777,1.016986846923828,2.3838820457458496,0.2464132308959961,0.8979997634887695,0.8979997634887695,0.0,259.6557922363281,266.0,68017.8203125,0.0,3749.266845703125,1.0,278.4405517578125,283.0507507324219,298.6327514648437,303.6829528808594,293.1499938964844,293.1499938964844,278.75,33852.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885407209396362,1.0,0.0,0.0,3.5264360904693604,3.526458501815796,8.29784482903051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9862.0703125,0.0,1384.4674072265625,1683.569091796875,0.0,2367.150634765625,0.876022458076477,1.0,0.0,3.0,1.0,0.0
17773260,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7210524678230286,0.3208805918693542,0.2949242293834686,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8480697870254517,0.5356628894805908,0.5123738646507263,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678593277931212,0.7852465510368347,0.5500116944313049,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7983232736587524,0.4420080482959747,0.4243704378604889,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6423174142837524,0.2269123941659927,1.0526872873306274,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1450500488281,297.2317199707031,285.0241394042969,1.0,0.6807199716567993,0.3967629075050354,0.3967629075050354,1.0,1.0,-3.403769254684448,1.015697360038757,2.3880720138549805,0.2445374578237533,0.9843063950538636,0.9843063950538636,0.0,262.4107360839844,254.0,67739.8515625,0.0,3772.341064453125,1.0,278.74224853515625,283.1150817871094,298.6146240234375,303.62554931640625,293.1499938964844,293.1499938964844,278.45001220703125,31599.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862356901168823,1.0,0.0,0.0,3.706861734390259,3.706885576248169,9.16866440547892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11040.3173828125,0.0,1563.9189453125,1683.569091796875,0.0,2346.303466796875,0.9146144986152648,1.0,0.0,3.0,1.0,0.0
17773320,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7210524678230286,0.3208805918693542,0.2949242293834686,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8480697870254517,0.5356628894805908,0.5123738646507263,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678593277931212,0.7852465510368347,0.5500116944313049,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7983232736587524,0.4420080482959747,0.4243704378604889,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6423174142837524,0.2269123941659927,1.0526872873306274,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1450500488281,297.2317199707031,285.0241394042969,1.0,0.6807199716567993,0.3967629075050354,0.3967629075050354,1.0,1.0,-3.403769254684448,1.015697360038757,2.3880720138549805,0.2445374578237533,0.9843063950538636,0.9843063950538636,0.0,262.4107360839844,254.0,67739.8515625,0.0,3772.341064453125,1.0,278.74224853515625,283.1150817871094,298.6146240234375,303.62554931640625,293.1499938964844,293.1499938964844,278.45001220703125,31599.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862356901168823,1.0,0.0,0.0,3.706861734390259,3.706885576248169,9.16866440547892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11040.3173828125,0.0,1563.9189453125,1683.569091796875,0.0,2346.303466796875,0.9146144986152648,1.0,0.0,3.0,1.0,0.0
17773380,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7213587760925293,0.3194332718849182,0.2938835322856903,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.848590612411499,0.5337077975273132,0.5108518600463867,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9699514508247375,0.7861075401306152,0.5509446859359741,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7990702986717224,0.4407468140125274,0.4234540164470672,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6429001092910767,0.2262563556432724,1.0505001544952393,284.878173828125,284.95001220703125,300.2225341796875,295.5966796875,298.1170349121094,297.21905517578125,284.8807373046875,1.0,0.6786288022994995,0.3961179554462433,0.3961179554462433,1.0,1.0,-3.39809513092041,1.0118727684020996,2.3862223625183105,0.2422327101230621,0.8688515424728394,0.8688515424728394,0.0,260.352294921875,254.0,68375.46875,0.0,3746.58447265625,1.0,278.4642333984375,282.9571533203125,298.629150390625,303.8146667480469,293.1499938964844,293.1499938964844,278.45001220703125,38401.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939712405204773,1.0,0.0,0.0,3.634497165679932,3.634521245956421,8.814180318950093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10557.48046875,0.0,1533.8841552734375,1683.569091796875,0.0,2416.4384765625,0.9031065106391908,1.0,0.0,3.0,1.0,0.0
17773440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7215547561645508,0.3191092908382416,0.2935307025909424,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8488943576812744,0.5332567691802979,0.5103650689125061,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.970651626586914,0.7863419651985168,0.5510309338569641,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7994177341461182,0.4404428601264953,0.4231152832508087,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6431379914283752,0.2260738611221313,1.0495303869247437,284.88818359375,284.95001220703125,300.2093200683594,295.5917358398437,298.1107788085937,297.2164306640625,284.8895263671875,1.0,0.677852213382721,0.3959705829620361,0.3959705829620361,1.0,1.0,-3.395615100860596,1.0105955600738523,2.385019540786743,0.2415173500776291,0.867368757724762,0.867368757724762,0.0,259.4778137207031,242.0,68261.90625,0.0,3735.50341796875,1.0,278.4573974609375,282.9660949707031,298.6165466308594,303.7792053222656,293.1499938964844,293.1499938964844,278.75,38322.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942479848861694,1.0,0.0,0.0,3.61700701713562,3.617031097412109,8.7295529738185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9902.5693359375,0.0,1513.9930419921875,1683.569091796875,0.0,2418.95654296875,0.8996644020080566,1.0,0.0,3.0,1.0,0.0
17773500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7227553725242615,0.3185808062553406,0.2927327454090118,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8504772186279297,0.5324101448059082,0.5092164278030396,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9734116196632384,0.787542462348938,0.5514922738075256,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8011071085929871,0.4399273097515106,0.4223194122314453,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6443138718605042,0.2257337421178817,1.0470094680786133,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0973815917969,297.21417236328125,284.9985656738281,1.0,0.6754649877548218,0.3955744206905365,0.3955744206905365,1.0,1.0,-3.389834403991699,1.0074713230133057,2.3823630809783936,0.2396374940872192,0.93900465965271,0.93900465965271,0.0,256.2753295898437,242.0,67320.9296875,0.0,3703.001220703125,1.0,278.7008361816406,283.0937194824219,298.56201171875,303.5237121582031,293.1499938964844,293.1499938964844,278.75,34313.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903791666030884,1.0,0.0,0.0,3.6585347652435294,3.65855860710144,8.931155548452807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10212.4833984375,0.0,1530.0367431640625,1683.569091796875,0.0,2383.809814453125,0.9074390530586244,1.0,0.0,3.0,1.0,0.0
17773560,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7249141335487366,0.3181719481945038,0.2922042608261108,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8531631827354431,0.5316994190216064,0.508375346660614,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.977307140827179,0.7888411283493042,0.552293062210083,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8038859963417053,0.4395389556884765,0.4217754304409027,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6463110446929932,0.2254762351512909,1.045013189315796,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0852966308594,297.2135925292969,284.9781494140625,1.0,0.6727960705757141,0.3952459096908569,0.3952459096908569,1.0,1.0,-3.386093854904175,1.0052286386489868,2.3808650970458984,0.2382282614707946,0.9400882124900818,0.9400882124900818,0.0,252.0170288085937,230.0,67316.1875,0.0,3669.387451171875,1.0,278.7429504394531,283.0815734863281,298.5534973144531,303.55633544921875,293.1499938964844,293.1499938964844,278.45001220703125,34013.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893203496932983,1.0,0.0,0.0,3.7095634937286377,3.709587574005127,9.182033977594984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10956.0771484375,0.0,1585.34130859375,1683.569091796875,0.0,2374.211669921875,0.9169818162918092,1.0,0.0,3.0,1.0,0.0
17773620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292500734329224,0.3165293335914612,0.290585309267044,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8588335514068604,0.5293622612953186,0.506051778793335,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848660826683044,0.7899444103240967,0.5530277490615845,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8096089959144592,0.4379847943782806,0.4201571345329284,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6505202054977417,0.2245067358016967,1.0396151542663574,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528869628906,297.2010498046875,284.89630126953125,1.0,0.6665017604827881,0.3945888876914978,0.3945888876914978,1.0,1.0,-3.3738062381744385,0.9991145730018616,2.3746917247772217,0.2349991649389267,0.8482622504234314,0.8482622504234314,0.0,242.87322998046875,218.0,67402.53125,0.0,3587.34716796875,1.0,278.45751953125,282.98583984375,298.5499267578125,303.6495666503906,293.1499938964844,293.1499938964844,278.75,39369.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946256995201111,1.0,0.0,0.0,3.5565109252929688,3.556534767150879,8.439983503194526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9784.4384765625,0.0,1456.18798828125,1683.569091796875,0.0,2422.394287109375,0.8874107599258423,1.0,0.0,3.0,1.0,0.0
17773680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292500734329224,0.3165293335914612,0.290585309267044,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8588335514068604,0.5293622612953186,0.506051778793335,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848660826683044,0.7899444103240967,0.5530277490615845,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8096089959144592,0.4379847943782806,0.4201571345329284,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6505202054977417,0.2245067358016967,1.0396151542663574,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528869628906,297.2010498046875,284.89630126953125,1.0,0.6665017604827881,0.3945888876914978,0.3945888876914978,1.0,1.0,-3.3738062381744385,0.9991145730018616,2.3746917247772217,0.2349991649389267,0.8482622504234314,0.8482622504234314,0.0,242.87322998046875,218.0,67402.53125,0.0,3587.34716796875,1.0,278.45751953125,282.98583984375,298.5499267578125,303.6495666503906,293.1499938964844,293.1499938964844,278.75,39369.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946256995201111,1.0,0.0,0.0,3.5565109252929688,3.556534767150879,8.439983503194526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9784.4384765625,0.0,1456.18798828125,1683.569091796875,0.0,2422.394287109375,0.8874107599258423,1.0,0.0,3.0,1.0,0.0
17773740,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7354035377502441,0.3156945407390594,0.2892761528491974,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8667837381362915,0.527887761592865,0.504058837890625,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9938825368881226,0.7924550771713257,0.5542510151863098,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8170859217643738,0.4371606707572937,0.4187928736209869,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.656399130821228,0.2239081263542175,1.034478783607483,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.029052734375,297.20068359375,284.9818115234375,1.0,0.6595834493637085,0.3939318656921386,0.3939318656921386,1.0,1.0,-3.363481044769287,0.993689775466919,2.369791269302368,0.2318294495344162,0.9210383892059326,0.9210383892059326,0.0,232.02560424804688,206.0,66453.8203125,0.0,3500.693359375,1.0,278.7416381835937,283.09820556640625,298.492919921875,303.430419921875,293.1499938964844,293.1499938964844,278.45001220703125,34288.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886780500411987,1.0,0.0,0.0,3.646087408065796,3.646111011505127,8.870486567502667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10800.9013671875,0.0,1516.031005859375,1683.569091796875,0.0,2368.39404296875,0.9031534194946288,1.0,0.0,3.0,1.0,0.0
17773800,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7354035377502441,0.3156945407390594,0.2892761528491974,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8667837381362915,0.527887761592865,0.504058837890625,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9938825368881226,0.7924550771713257,0.5542510151863098,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8170859217643738,0.4371606707572937,0.4187928736209869,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.656399130821228,0.2239081263542175,1.034478783607483,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.029052734375,297.20068359375,284.9818115234375,1.0,0.6595834493637085,0.3939318656921386,0.3939318656921386,1.0,1.0,-3.363481044769287,0.993689775466919,2.369791269302368,0.2318294495344162,0.9210383892059326,0.9210383892059326,0.0,232.02560424804688,206.0,66453.8203125,0.0,3500.693359375,1.0,278.7416381835937,283.09820556640625,298.492919921875,303.430419921875,293.1499938964844,293.1499938964844,278.45001220703125,34288.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886780500411987,1.0,0.0,0.0,3.646087408065796,3.646111011505127,8.870486567502667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10800.9013671875,0.0,1516.031005859375,1683.569091796875,0.0,2368.39404296875,0.9031534194946288,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7411780953407288,0.3140760362148285,0.2876506149768829,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8744235038757324,0.5255544781684875,0.5017088055610657,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937347292900085,0.5511422753334045,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8240010738372803,0.4356276094913482,0.4171642661094665,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6621081829071045,0.2229200154542923,1.028850555419922,284.9012756347656,284.95001220703125,299.9198303222656,295.4800109863281,297.9982604980469,297.1903686523437,284.9008483886719,1.0,0.6519951224327087,0.3934504985809326,0.3934504985809326,1.0,1.0,-3.34623646736145,0.9863645434379578,2.359871864318848,0.2286957651376724,0.8361380100250244,0.8361380100250244,0.0,221.8252410888672,194.0,66475.4609375,0.0,3402.2978515625,1.0,278.45849609375,283.0045471191406,298.4908142089844,303.5224914550781,293.1499938964844,293.1499938964844,278.75,39203.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936800718307495,1.0,0.0,0.0,3.495286703109741,3.495309829711914,8.151901624842139e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9664.396484375,0.0,1390.714111328125,1683.569091796875,0.0,2413.789794921875,0.8736104965209961,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7411780953407288,0.3140760362148285,0.2876506149768829,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8744235038757324,0.5255544781684875,0.5017088055610657,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937347292900085,0.5511422753334045,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8240010738372803,0.4356276094913482,0.4171642661094665,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6621081829071045,0.2229200154542923,1.028850555419922,284.9012756347656,284.95001220703125,299.9198303222656,295.4800109863281,297.9982604980469,297.1903686523437,284.9008483886719,1.0,0.6519951224327087,0.3934504985809326,0.3934504985809326,1.0,1.0,-3.34623646736145,0.9863645434379578,2.359871864318848,0.2286957651376724,0.8361380100250244,0.8361380100250244,0.0,221.8252410888672,194.0,66475.4609375,0.0,3402.2978515625,1.0,278.45849609375,283.0045471191406,298.4908142089844,303.5224914550781,293.1499938964844,293.1499938964844,278.75,39203.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936800718307495,1.0,0.0,0.0,3.495286703109741,3.495309829711914,8.151901624842139e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9664.396484375,0.0,1390.714111328125,1683.569091796875,0.0,2413.789794921875,0.8736104965209961,1.0,0.0,3.0,1.0,0.0
17773980,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7467877268791199,0.3130938708782196,0.2863321900367737,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8817179203033447,0.5238932967185974,0.4996787011623382,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.7989283204078674,0.5356795191764832,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.83048415184021,0.4346473813056946,0.4157885015010834,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6675270795822144,0.2222006320953369,1.0236952304840088,284.9723205566406,284.95001220703125,299.8460998535156,295.4504699707031,297.98260498046875,297.20220947265625,284.9712829589844,1.0,0.6430347561836243,0.3929691314697265,0.3929691314697265,1.0,1.0,-3.3157849311828613,0.9745503067970276,2.3412344455718994,0.2237190902233123,0.8957298994064331,0.8957298994064331,0.0,212.2380828857422,182.0,65222.39453125,0.0,3278.513671875,1.0,278.7410888671875,283.1075744628906,298.4317932128906,303.2869567871094,293.1499938964844,293.1499938964844,279.04998779296875,34728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872893214225769,1.0,0.0,0.0,3.570220947265625,3.570244073867798,8.505179494022741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9407.18359375,0.0,1436.9013671875,1683.569091796875,0.0,2355.826904296875,0.8863743543624878,1.0,0.0,3.0,1.0,0.0
17774040,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7467877268791199,0.3130938708782196,0.2863321900367737,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8817179203033447,0.5238932967185974,0.4996787011623382,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.7989283204078674,0.5356795191764832,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.83048415184021,0.4346473813056946,0.4157885015010834,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6675270795822144,0.2222006320953369,1.0236952304840088,284.9723205566406,284.95001220703125,299.8460998535156,295.4504699707031,297.98260498046875,297.20220947265625,284.9712829589844,1.0,0.6430347561836243,0.3929691314697265,0.3929691314697265,1.0,1.0,-3.3157849311828613,0.9745503067970276,2.3412344455718994,0.2237190902233123,0.8957298994064331,0.8957298994064331,0.0,212.2380828857422,182.0,65222.39453125,0.0,3278.513671875,1.0,278.7410888671875,283.1075744628906,298.4317932128906,303.2869567871094,293.1499938964844,293.1499938964844,279.04998779296875,34728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872893214225769,1.0,0.0,0.0,3.570220947265625,3.570244073867798,8.505179494022741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9407.18359375,0.0,1436.9013671875,1683.569091796875,0.0,2355.826904296875,0.8863743543624878,1.0,0.0,3.0,1.0,0.0
17774100,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7501522302627563,0.312686949968338,0.2857341766357422,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8860339522361755,0.5231574773788452,0.4987367391586303,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8026068806648254,0.5270791053771973,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8342927694320679,0.4342458248138428,0.4151697754859924,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.670793354511261,0.2219233363866806,1.0214028358459473,285.0530700683594,284.95001220703125,299.80908203125,295.4354858398437,297.9786682128906,297.21368408203125,285.052734375,1.0,0.6382744312286377,0.3927284479141235,0.3927284479141235,1.0,1.0,-3.3000895977020264,0.9684831500053406,2.33160662651062,0.2211724668741226,0.970363199710846,0.970363199710846,0.0,207.07730102539065,182.0,64296.95703125,0.0,3214.2978515625,1.0,278.9980163574219,283.2117004394531,298.4029541015625,303.1087341308594,293.1499938964844,293.1499938964844,279.04998779296875,32189.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833181023597717,1.0,0.0,0.0,3.643825054168701,3.643848419189453,8.859482250045403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9728.083984375,0.0,1497.846923828125,1683.569091796875,0.0,2319.982421875,0.9023235440254213,1.0,0.0,3.0,1.0,0.0
17774160,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7539628148078918,0.312247484922409,0.2852214276790619,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8908543586730957,0.5223867893218994,0.4978944659233093,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.8066498637199402,0.5179219245910645,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.838546097278595,0.433822363615036,0.4146386682987213,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6744866371154785,0.2216639667749405,1.019428849220276,285.0118713378906,284.95001220703125,299.77197265625,295.4203491210937,297.97613525390625,297.2267150878906,285.00811767578125,1.0,0.6333870887756348,0.3926697969436645,0.3926697969436645,1.0,1.0,-3.2844369411468506,0.9629119038581848,2.3215250968933105,0.2191187888383865,0.9711670279502868,0.9711670279502868,0.0,201.7118377685547,170.0,64302.8203125,0.0,3149.582763671875,1.0,279.04229736328125,283.17779541015625,298.4065246582031,303.17431640625,293.1499938964844,293.1499938964844,278.75,32381.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782766580581665,1.0,0.0,0.0,3.720716953277588,3.720741033554077,9.237332392331156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10445.3486328125,0.0,1585.6763916015625,1683.569091796875,0.0,2315.01513671875,0.9182964563369752,1.0,0.0,3.0,1.0,0.0
17774220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7610598206520081,0.310318261384964,0.2833915948867798,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9000139236450195,0.5196356177330017,0.4952527582645416,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8138625621795654,0.5000581741333008,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8466976881027222,0.4319046437740326,0.4127517640590668,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815319061279297,0.2205564826726913,1.0135453939437866,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9618530273437,297.2398986816406,284.8813171386719,1.0,0.6230385303497314,0.3925524950027466,0.3925524950027466,1.0,1.0,-3.248243570327759,0.9501417875289916,2.298101663589477,0.214547112584114,0.8495438694953918,0.8495438694953918,0.0,191.2541656494141,173.0,64226.83203125,0.0,3012.90771484375,1.0,278.7572631835937,283.04510498046875,298.4061889648437,303.27569580078125,293.1499938964844,293.1499938964844,279.04998779296875,39556.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893061637878418,1.0,0.0,0.0,3.578171730041504,3.578195810317993,8.543103717784106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9299.427734375,0.0,1480.7996826171875,1683.569091796875,0.0,2374.083251953125,0.8921201229095459,1.0,0.0,3.0,1.0,0.0
17774280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7610598206520081,0.310318261384964,0.2833915948867798,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9000139236450195,0.5196356177330017,0.4952527582645416,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8138625621795654,0.5000581741333008,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8466976881027222,0.4319046437740326,0.4127517640590668,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815319061279297,0.2205564826726913,1.0135453939437866,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9618530273437,297.2398986816406,284.8813171386719,1.0,0.6230385303497314,0.3925524950027466,0.3925524950027466,1.0,1.0,-3.248243570327759,0.9501417875289916,2.298101663589477,0.214547112584114,0.8495438694953918,0.8495438694953918,0.0,191.2541656494141,173.0,64226.83203125,0.0,3012.90771484375,1.0,278.7572631835937,283.04510498046875,298.4061889648437,303.27569580078125,293.1499938964844,293.1499938964844,279.04998779296875,39556.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893061637878418,1.0,0.0,0.0,3.578171730041504,3.578195810317993,8.543103717784106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9299.427734375,0.0,1480.7996826171875,1683.569091796875,0.0,2374.083251953125,0.8921201229095459,1.0,0.0,3.0,1.0,0.0
17774340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.764538049697876,0.309469610452652,0.2822363674640655,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9044075012207032,0.5181378722190857,0.4934050440788269,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8211104273796082,0.4912086427211761,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8507012128829956,0.4309475421905517,0.4114470779895782,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6848847270011902,0.2199625372886657,1.0094313621520996,284.9791564941406,284.95001220703125,299.6346130371094,295.3635559082031,297.95819091796875,297.26220703125,284.9778747558594,1.0,0.6178968548774719,0.3924539387226105,0.3924539387226105,1.0,1.0,-3.227452039718628,0.9427304863929749,2.2847213745117188,0.2115166187286377,0.9198905825614928,0.9198905825614928,0.0,186.05743408203125,173.0,63123.953125,0.0,2940.138427734375,1.0,279.03533935546875,283.16796875,298.3389587402344,303.0224914550781,293.1499938964844,293.1499938964844,279.04998779296875,34335.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826301455497742,1.0,0.0,0.0,3.650323390960693,3.650347232818604,8.891109928299556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9638.3427734375,0.0,1521.072509765625,1683.569091796875,0.0,2313.78662109375,0.903976023197174,1.0,0.0,3.0,1.0,0.0
17774400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.765030562877655,0.3092993795871734,0.2820857763290405,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9050205945968628,0.517850399017334,0.4931362271308899,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8223775625228882,0.4899969100952148,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8512641191482544,0.4307690560817718,0.4112739264965057,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6853557229042053,0.2198579907417297,1.008886456489563,284.9744873046875,284.95001220703125,299.62261962890625,295.3585510253906,297.9570007324219,297.26568603515625,284.9736633300781,1.0,0.6171755194664001,0.3924351632595062,0.3924351632595062,1.0,1.0,-3.224626064300537,0.941706359386444,2.282919645309448,0.2111128866672516,0.9196292757987976,0.9196292757987976,0.0,185.3545684814453,176.0,63083.7890625,0.0,2930.3310546875,1.0,279.041748046875,283.1658020019531,298.33892822265625,303.0299072265625,293.1499938964844,293.1499938964844,278.75,34534.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824122905731201,1.0,0.0,0.0,3.656090021133423,3.656113862991333,8.919223546399735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10242.65234375,0.0,1528.967529296875,1683.569091796875,0.0,2311.825439453125,0.9055283665657043,1.0,0.0,3.0,1.0,0.0
17774460,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.765611469745636,0.3075795173645019,0.2806392312049866,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9059360027313232,0.5153287649154663,0.4908860325813293,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.8284602761268616,0.4863742589950561,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8522704839706421,0.4290229678153991,0.4097272157669067,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.68608558177948,0.2188192009925842,1.0044236183166504,284.90020751953125,284.95001220703125,299.5475158691406,295.3269348144531,297.9386291503906,297.2715759277344,284.9005432128906,1.0,0.6139141321182251,0.3925288617610931,0.3925288617610931,1.0,1.0,-3.208595991134644,0.936428964138031,2.272166967391968,0.2094113081693649,0.8349719047546387,0.8349719047546387,0.0,182.9451446533203,179.0,63116.60546875,0.0,2883.626953125,1.0,278.75848388671875,283.0802307128906,298.3364562988281,303.1125793457031,293.1499938964844,293.1499938964844,279.04998779296875,39463.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872578501701355,1.0,0.0,0.0,3.490381956100464,3.4904050827026367,8.129038633342134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9167.05078125,0.0,1387.51416015625,1683.569091796875,0.0,2355.542724609375,0.8729303479194641,1.0,0.0,3.0,1.0,0.0
17774520,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.765611469745636,0.3075795173645019,0.2806392312049866,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9059360027313232,0.5153287649154663,0.4908860325813293,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.8284602761268616,0.4863742589950561,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8522704839706421,0.4290229678153991,0.4097272157669067,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.68608558177948,0.2188192009925842,1.0044236183166504,284.90020751953125,284.95001220703125,299.5475158691406,295.3269348144531,297.9386291503906,297.2715759277344,284.9005432128906,1.0,0.6139141321182251,0.3925288617610931,0.3925288617610931,1.0,1.0,-3.208595991134644,0.936428964138031,2.272166967391968,0.2094113081693649,0.8349719047546387,0.8349719047546387,0.0,182.9451446533203,179.0,63116.60546875,0.0,2883.626953125,1.0,278.75848388671875,283.0802307128906,298.3364562988281,303.1125793457031,293.1499938964844,293.1499938964844,279.04998779296875,39463.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872578501701355,1.0,0.0,0.0,3.490381956100464,3.4904050827026367,8.129038633342134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9167.05078125,0.0,1387.51416015625,1683.569091796875,0.0,2355.542724609375,0.8729303479194641,1.0,0.0,3.0,1.0,0.0
