time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774580,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648818492889404,0.3065178990364074,0.2795569896697998,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.905057966709137,0.5135586857795715,0.4890583455562591,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8344153165817261,0.485888123512268,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8517454266548157,0.4279274642467499,0.4085390269756317,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6854008436203003,0.2180573344230651,1.000611424446106,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.2814636230469,284.9851989746094,1.0,0.6123533844947815,0.3926225304603576,0.3926225304603576,1.0,1.0,-3.198492288589477,0.9332101941108704,2.265282154083252,0.2083931714296341,0.9091776013374328,0.9091776013374328,0.0,182.28659057617188,182.0,62267.35546875,0.0,2859.1025390625,1.0,279.0411071777344,283.1895446777344,298.2763977050781,302.90008544921875,293.1499938964844,293.1499938964844,278.75,34097.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807077765464783,1.0,0.0,0.0,3.5878102779388428,3.5878331661224365,8.589190088059695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10107.640625,0.0,1451.078857421875,1683.569091796875,0.0,2296.497314453125,0.8899457454681396,1.0,0.0,3.0,1.0,0.0
17774640,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648818492889404,0.3065178990364074,0.2795569896697998,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.905057966709137,0.5135586857795715,0.4890583455562591,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8344153165817261,0.485888123512268,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8517454266548157,0.4279274642467499,0.4085390269756317,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6854008436203003,0.2180573344230651,1.000611424446106,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.2814636230469,284.9851989746094,1.0,0.6123533844947815,0.3926225304603576,0.3926225304603576,1.0,1.0,-3.198492288589477,0.9332101941108704,2.265282154083252,0.2083931714296341,0.9091776013374328,0.9091776013374328,0.0,182.28659057617188,182.0,62267.35546875,0.0,2859.1025390625,1.0,279.0411071777344,283.1895446777344,298.2763977050781,302.90008544921875,293.1499938964844,293.1499938964844,278.75,34097.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807077765464783,1.0,0.0,0.0,3.5878102779388428,3.5878331661224365,8.589190088059695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10107.640625,0.0,1451.078857421875,1683.569091796875,0.0,2296.497314453125,0.8899457454681396,1.0,0.0,3.0,1.0,0.0
17774700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7638832926750183,0.3056029081344604,0.278952807188034,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.903869926929474,0.5122679471969604,0.4880934059619903,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.8364871740341187,0.4867476224899292,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8508484363555908,0.4270552694797516,0.4079291224479675,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6845018267631531,0.2174929976463318,0.9986947774887084,284.8680114746094,284.95001220703125,299.4345397949219,295.2787170410156,297.909912109375,297.2781982421875,284.8680419921875,1.0,0.6120204329490662,0.3926693797111511,0.3926693797111511,1.0,1.0,-3.1946029663085938,0.9319964051246644,2.262606620788574,0.2080891579389572,0.8227230906486511,0.8227230906486511,0.0,182.5358428955078,182.0,62805.96484375,0.0,2852.434814453125,1.0,278.7999572753906,283.06109619140625,298.3021850585937,303.0996398925781,293.1499938964844,293.1499938964844,278.75,39206.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853257656097412,1.0,0.0,0.0,3.522899627685547,3.522922992706299,8.281210739369271e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9746.4150390625,0.0,1419.4619140625,1683.569091796875,0.0,2338.08642578125,0.8767743110656738,1.0,0.0,3.0,1.0,0.0
17774760,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7621557116508484,0.3046353459358215,0.2780936658382416,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9018917679786682,0.5109031200408936,0.4868248701095581,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.8382468819618225,0.4885759949684143,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8492356538772583,0.4261024296283722,0.4070569276809692,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6829342842102051,0.2168408632278442,0.9960113763809204,284.9084777832031,284.95001220703125,299.3968200683594,295.262451171875,297.8947448730469,297.27276611328125,284.9091491699219,1.0,0.6118284463882446,0.3925705552101135,0.3925705552101135,1.0,1.0,-3.1899678707122803,0.9301497340202332,2.2598180770874023,0.2072988003492355,0.829660177230835,0.829660177230835,0.0,183.2173767089844,185.0,62418.03515625,0.0,2846.603271484375,1.0,278.7587280273437,283.09967041015625,298.2759094238281,302.99871826171875,293.1499938964844,293.1499938964844,279.04998779296875,39148.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863850593566895,1.0,0.0,0.0,3.4365429878234863,3.436565637588501,7.880193493292609e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9078.0654296875,0.0,1330.5828857421875,1683.569091796875,0.0,2347.65283203125,0.8608733415603638,1.0,0.0,3.0,1.0,0.0
17774820,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591696977615356,0.3033562302589416,0.2768977582454681,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8983049392700195,0.5089181661605835,0.4848857820034027,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.842323362827301,0.4923057556152344,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8463409543037415,0.424856424331665,0.4058173596858978,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6800090074539185,0.2158452272415161,0.9915720224380492,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.2714538574219,284.9850769042969,1.0,0.6119530200958252,0.3923729360103607,0.3923729360103607,1.0,1.0,-3.1838502883911133,0.927495777606964,2.256354570388794,0.2059975713491439,0.9005034565925598,0.9005034565925598,0.0,184.75466918945312,188.0,61668.046875,0.0,2842.396240234375,1.0,279.0407409667969,283.199462890625,298.2134704589844,302.7923889160156,293.1499938964844,293.1499938964844,279.3500061035156,33925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802928686141968,1.0,0.0,0.0,3.544432640075684,3.5444552898406982,8.38275525438803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.6220703125,0.0,1403.7867431640625,1683.569091796875,0.0,2292.77001953125,0.8800532221794128,1.0,0.0,3.0,1.0,0.0
17774880,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591696977615356,0.3033562302589416,0.2768977582454681,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8983049392700195,0.5089181661605835,0.4848857820034027,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.842323362827301,0.4923057556152344,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8463409543037415,0.424856424331665,0.4058173596858978,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6800090074539185,0.2158452272415161,0.9915720224380492,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.2714538574219,284.9850769042969,1.0,0.6119530200958252,0.3923729360103607,0.3923729360103607,1.0,1.0,-3.1838502883911133,0.927495777606964,2.256354570388794,0.2059975713491439,0.9005034565925598,0.9005034565925598,0.0,184.75466918945312,188.0,61668.046875,0.0,2842.396240234375,1.0,279.0407409667969,283.199462890625,298.2134704589844,302.7923889160156,293.1499938964844,293.1499938964844,279.3500061035156,33925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802928686141968,1.0,0.0,0.0,3.544432640075684,3.5444552898406982,8.38275525438803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.6220703125,0.0,1403.7867431640625,1683.569091796875,0.0,2292.77001953125,0.8800532221794128,1.0,0.0,3.0,1.0,0.0
17774940,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560822367668152,0.3021287620067596,0.2758792638778686,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8945269584655762,0.5070376396179199,0.4831976294517517,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.8461474180221558,0.4966462850570678,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8433387279510498,0.4237579107284546,0.4048501253128052,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6769773364067078,0.2149206101894378,0.9877931475639344,285.03662109375,284.95001220703125,299.2458190917969,295.196533203125,297.84716796875,297.2694396972656,285.0329284667969,1.0,0.6125959753990173,0.3921752870082855,0.3921752870082855,1.0,1.0,-3.18010687828064,0.9256588220596312,2.2544479370117188,0.2050224542617797,0.995846688747406,0.995846688747406,0.0,186.70425415039065,191.0,61189.5703125,0.0,2845.301025390625,1.0,279.3424377441406,283.2720947265625,298.18804931640625,302.7131652832031,293.1499938964844,293.1499938964844,279.04998779296875,31463.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767457962036133,1.0,0.0,0.0,3.726603984832764,3.726628065109253,9.266586857847868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9934.6015625,0.0,1585.42041015625,1683.569091796875,0.0,2260.972412109375,0.9190092086791992,1.0,0.0,3.0,1.0,0.0
17775000,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560822367668152,0.3021287620067596,0.2758792638778686,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8945269584655762,0.5070376396179199,0.4831976294517517,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.8461474180221558,0.4966462850570678,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8433387279510498,0.4237579107284546,0.4048501253128052,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6769773364067078,0.2149206101894378,0.9877931475639344,285.03662109375,284.95001220703125,299.2458190917969,295.196533203125,297.84716796875,297.2694396972656,285.0329284667969,1.0,0.6125959753990173,0.3921752870082855,0.3921752870082855,1.0,1.0,-3.18010687828064,0.9256588220596312,2.2544479370117188,0.2050224542617797,0.995846688747406,0.995846688747406,0.0,186.70425415039065,191.0,61189.5703125,0.0,2845.301025390625,1.0,279.3424377441406,283.2720947265625,298.18804931640625,302.7131652832031,293.1499938964844,293.1499938964844,279.04998779296875,31463.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767457962036133,1.0,0.0,0.0,3.726603984832764,3.726628065109253,9.266586857847868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9934.6015625,0.0,1585.42041015625,1683.569091796875,0.0,2260.972412109375,0.9190092086791992,1.0,0.0,3.0,1.0,0.0
17775060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7534887194633484,0.3006858825683594,0.2749437093734741,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8914374709129333,0.5051119327545166,0.4818050265312195,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8471373915672302,0.5002303719520569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8408440947532654,0.4224291145801544,0.4039714634418487,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6745173931121826,0.2139753252267837,0.9847338795661926,284.8657531738281,284.95001220703125,299.1993103027344,295.1759948730469,297.8234558105469,297.2557067871094,284.8651123046875,1.0,0.6130899786949158,0.3920320272445678,0.3920320272445678,1.0,1.0,-3.1768875122070312,0.9241519570350648,2.252735614776612,0.2043265104293823,0.8783797025680542,0.8783797025680542,0.0,188.3266143798828,191.0,62038.953125,0.0,2847.491455078125,1.0,279.08013916015625,283.09161376953125,298.2163391113281,302.9363098144531,293.1499938964844,293.1499938964844,279.04998779296875,37228.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843035459518433,1.0,0.0,0.0,3.6976780891418457,3.697702884674072,9.123290283241658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9559.470703125,0.0,1596.17626953125,1683.569091796875,0.0,2328.8642578125,0.9149606227874756,1.0,0.0,3.0,1.0,0.0
17775120,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7514058947563171,0.2997134327888489,0.2741086781024933,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8889984488487244,0.5038074254989624,0.4806276261806488,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8474868535995483,0.5030103921890259,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8388371467590332,0.4214876294136047,0.4031457602977752,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6725409626960754,0.2132823020219802,0.9820008873939514,284.8813781738281,284.95001220703125,299.1703491210937,295.16314697265625,297.8075866699219,297.2455749511719,284.8835144042969,1.0,0.613348662853241,0.3919427692890167,0.3919427692890167,1.0,1.0,-3.1735329627990723,0.9227479100227356,2.2507848739624023,0.2037043571472168,0.8689637780189514,0.8689637780189514,0.0,189.55604553222656,194.0,61732.734375,0.0,2847.27197265625,1.0,279.0570678710937,283.1105041503906,298.191650390625,302.8636474609375,293.1499938964844,293.1499938964844,279.3500061035156,38585.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858149409294128,1.0,0.0,0.0,3.637258529663086,3.637283086776733,8.827580018078152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8912.361328125,0.0,1538.3197021484375,1683.569091796875,0.0,2342.5029296875,0.9042590856552124,1.0,0.0,3.0,1.0,0.0
17775180,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7470991611480713,0.2981014251708984,0.2725586295127868,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8837631344795227,0.5014300346374512,0.4782550036907196,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8495919704437256,0.5092423558235168,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345751166343689,0.4199146032333374,0.4015552997589111,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6681632995605469,0.2118973433971405,0.9758321046829224,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.23516845703125,284.9844665527344,1.0,0.6141124367713928,0.3917102217674255,0.3917102217674255,1.0,1.0,-3.166975498199463,0.9198489785194396,2.247126579284668,0.2022562623023986,0.951593279838562,0.951593279838562,0.0,192.3753356933593,197.0,60807.18359375,0.0,2849.093994140625,1.0,279.34307861328125,283.2352905273437,298.1158142089844,302.6332702636719,293.1499938964844,293.1499938964844,279.04998779296875,33808.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780100405216217,1.0,0.0,0.0,3.7355611324310303,3.735585451126098,9.311185635851872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9864.1884765625,0.0,1613.6807861328125,1683.569091796875,0.0,2291.04150390625,0.922656238079071,1.0,0.0,3.0,1.0,0.0
17775240,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7470991611480713,0.2981014251708984,0.2725586295127868,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8837631344795227,0.5014300346374512,0.4782550036907196,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8495919704437256,0.5092423558235168,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345751166343689,0.4199146032333374,0.4015552997589111,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6681632995605469,0.2118973433971405,0.9758321046829224,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.23516845703125,284.9844665527344,1.0,0.6141124367713928,0.3917102217674255,0.3917102217674255,1.0,1.0,-3.166975498199463,0.9198489785194396,2.247126579284668,0.2022562623023986,0.951593279838562,0.951593279838562,0.0,192.3753356933593,197.0,60807.18359375,0.0,2849.093994140625,1.0,279.34307861328125,283.2352905273437,298.1158142089844,302.6332702636719,293.1499938964844,293.1499938964844,279.04998779296875,33808.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780100405216217,1.0,0.0,0.0,3.7355611324310303,3.735585451126098,9.311185635851872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9864.1884765625,0.0,1613.6807861328125,1683.569091796875,0.0,2291.04150390625,0.922656238079071,1.0,0.0,3.0,1.0,0.0
17775300,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7450130581855774,0.2969730198383331,0.2718088924884796,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8812160491943359,0.4998997449874878,0.4771135449409485,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.8499971628189087,0.5123438239097595,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8325210809707642,0.4188582897186279,0.400819718837738,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6660515069961548,0.2110640257596969,0.9729012250900269,284.8543395996094,284.95001220703125,299.05731201171875,295.11260986328125,297.7590026855469,297.2248229980469,284.8519592285156,1.0,0.614538311958313,0.3915939331054687,0.3915939331054687,1.0,1.0,-3.16402554512024,0.9185092449188232,2.245516300201416,0.2016350775957107,0.8541849851608276,0.8541849851608276,0.0,193.8093414306641,197.0,61488.09765625,0.0,2850.79833984375,1.0,279.0960693359375,283.0908203125,298.140625,302.8363647460937,293.1499938964844,293.1499938964844,279.04998779296875,38536.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785147488117218,1.0,0.0,0.0,3.6826729774475098,3.682697772979736,9.049396112459362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9507.73046875,0.0,1588.9739990234375,1683.569091796875,0.0,2336.477294921875,0.9119677543640136,1.0,0.0,3.0,1.0,0.0
17775360,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.742473304271698,0.295756995677948,0.2707750797271728,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8781821131706238,0.4982551038265228,0.4756346642971039,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8501431941986084,0.5159608125686646,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8300389647483826,0.4176874160766601,0.3997927010059356,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6635428071022034,0.2101350128650665,0.9691674709320068,284.888916015625,284.95001220703125,299.0197448730469,295.0956726074219,297.7392578125,297.2127685546875,284.890869140625,1.0,0.6148982644081116,0.3915042281150818,0.3915042281150818,1.0,1.0,-3.15963077545166,0.9167413115501404,2.242889404296875,0.200888380408287,0.850036084651947,0.850036084651947,0.0,195.45266723632807,200.0,60989.18359375,0.0,2850.67138671875,1.0,279.0574645996094,283.12939453125,298.1120910644531,302.7295837402344,293.1499938964844,293.1499938964844,279.3500061035156,39718.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864536046981812,1.0,0.0,0.0,3.57761025428772,3.57763409614563,8.540421845282253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8820.0712890625,0.0,1481.38525390625,1683.569091796875,0.0,2348.272216796875,0.8923667669296265,1.0,0.0,3.0,1.0,0.0
17775420,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7384783625602722,0.2941819429397583,0.269307017326355,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732506632804871,0.4959215521812439,0.473357617855072,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.851655900478363,0.5221043229103088,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260390162467957,0.41618412733078,0.398310124874115,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593660712242126,0.2087098658084869,0.962865710258484,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.2037658691406,284.9878845214844,1.0,0.6156960725784302,0.3913248181343078,0.3913248181343078,1.0,1.0,-3.153151035308838,0.9140165448188782,2.2391343116760254,0.1996029466390609,0.9323388934135436,0.9323388934135436,0.0,198.3104553222656,203.0,60083.9609375,0.0,2852.822998046875,1.0,279.3418273925781,283.2500915527344,298.0430908203125,302.50518798828125,293.1499938964844,293.1499938964844,279.04998779296875,34049.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796869874000549,1.0,0.0,0.0,3.675032615661621,3.6750566959381104,9.011886277221492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9742.345703125,0.0,1546.5037841796875,1683.569091796875,0.0,2287.330078125,0.9094878435134888,1.0,0.0,3.0,1.0,0.0
17775480,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7384783625602722,0.2941819429397583,0.269307017326355,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732506632804871,0.4959215521812439,0.473357617855072,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.851655900478363,0.5221043229103088,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260390162467957,0.41618412733078,0.398310124874115,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593660712242126,0.2087098658084869,0.962865710258484,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.2037658691406,284.9878845214844,1.0,0.6156960725784302,0.3913248181343078,0.3913248181343078,1.0,1.0,-3.153151035308838,0.9140165448188782,2.2391343116760254,0.1996029466390609,0.9323388934135436,0.9323388934135436,0.0,198.3104553222656,203.0,60083.9609375,0.0,2852.822998046875,1.0,279.3418273925781,283.2500915527344,298.0430908203125,302.50518798828125,293.1499938964844,293.1499938964844,279.04998779296875,34049.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796869874000549,1.0,0.0,0.0,3.675032615661621,3.6750566959381104,9.011886277221492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9742.345703125,0.0,1546.5037841796875,1683.569091796875,0.0,2287.330078125,0.9094878435134888,1.0,0.0,3.0,1.0,0.0
17775540,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7344271540641785,0.2920039892196655,0.2676746547222137,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8683438897132874,0.4929734766483307,0.4709542691707611,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.8515287041664124,0.5282353162765503,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8220188021659851,0.414137452840805,0.3967204689979553,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6552987098693848,0.2070450782775879,0.9565971493721008,284.8945007324219,284.95001220703125,298.8759460449219,295.0302734375,297.67584228515625,297.18365478515625,284.8969421386719,1.0,0.6164259910583496,0.3911597430706024,0.3911597430706024,1.0,1.0,-3.1462271213531494,0.9111725091934204,2.2350544929504395,0.1984028071165084,0.840690553188324,0.840690553188324,0.0,201.18663024902344,203.0,60276.015625,0.0,2854.14111328125,1.0,279.0602722167969,283.1466979980469,298.0482482910156,302.6177673339844,293.1499938964844,293.1499938964844,279.04998779296875,39896.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858129143714905,1.0,0.0,0.0,3.523282527923584,3.523306131362915,8.283010970444593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9261.6376953125,0.0,1424.85009765625,1683.569091796875,0.0,2342.48486328125,0.8805853128433228,1.0,0.0,3.0,1.0,0.0
17775600,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7340442538261414,0.2918266654014587,0.2675109207630157,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8678852915763855,0.4927276968955993,0.4707179069519043,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.8515196442604065,0.5288044214248657,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8216368556022644,0.4139662086963653,0.3965571820735931,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6549165844917297,0.206899344921112,0.955974280834198,284.8988647460937,284.95001220703125,298.8699645996094,295.0275573730469,297.6729736328125,297.1820983886719,284.90020751953125,1.0,0.6164809465408325,0.3911454081535339,0.3911454081535339,1.0,1.0,-3.1454849243164062,0.9108773469924928,2.234607458114624,0.1982747763395309,0.8407425880432129,0.8407425880432129,0.0,201.45098876953125,206.0,60243.87109375,0.0,2854.046142578125,1.0,279.0577392578125,283.1498718261719,298.0423583984375,302.6029052734375,293.1499938964844,293.1499938964844,279.3500061035156,39565.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785760760307312,1.0,0.0,0.0,3.5173778533935547,3.517401218414306,8.255271382040519e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8731.236328125,0.0,1416.2745361328125,1683.569091796875,0.0,2342.013671875,0.8790149092674255,1.0,0.0,3.0,1.0,0.0
17775660,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7301425933837891,0.290166974067688,0.2659907639026642,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8631026148796082,0.4902847111225128,0.4683681130409241,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8522408604621887,0.5349676609039307,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176645040512085,0.4123874604701996,0.3950327634811401,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508632898330688,0.2053855806589126,0.9493587017059326,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.6440124511719,297.1722717285156,284.988037109375,1.0,0.6172489523887634,0.3910211026668548,0.3910211026668548,1.0,1.0,-3.1384518146514893,0.90810889005661,2.2303428649902344,0.1970748305320739,0.9191138744354248,0.9191138744354248,0.0,204.37518310546875,209.0,59381.16015625,0.0,2855.38818359375,1.0,279.34136962890625,283.2616882324219,297.9743957519531,302.3841857910156,293.1499938964844,293.1499938964844,279.04998779296875,33954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778950572013855,1.0,0.0,0.0,3.620882987976074,3.620906352996826,8.748271511649364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9629.8515625,0.0,1485.8319091796875,1683.569091796875,0.0,2280.72314453125,0.8972341418266296,1.0,0.0,3.0,1.0,0.0
17775720,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7301425933837891,0.290166974067688,0.2659907639026642,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8631026148796082,0.4902847111225128,0.4683681130409241,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8522408604621887,0.5349676609039307,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176645040512085,0.4123874604701996,0.3950327634811401,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508632898330688,0.2053855806589126,0.9493587017059326,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.6440124511719,297.1722717285156,284.988037109375,1.0,0.6172489523887634,0.3910211026668548,0.3910211026668548,1.0,1.0,-3.1384518146514893,0.90810889005661,2.2303428649902344,0.1970748305320739,0.9191138744354248,0.9191138744354248,0.0,204.37518310546875,209.0,59381.16015625,0.0,2855.38818359375,1.0,279.34136962890625,283.2616882324219,297.9743957519531,302.3841857910156,293.1499938964844,293.1499938964844,279.04998779296875,33954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778950572013855,1.0,0.0,0.0,3.620882987976074,3.620906352996826,8.748271511649364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9629.8515625,0.0,1485.8319091796875,1683.569091796875,0.0,2280.72314453125,0.8972341418266296,1.0,0.0,3.0,1.0,0.0
17775780,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.727886438369751,0.2888313233852386,0.2650746405124664,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8603841662406921,0.4884747564792633,0.4669885039329529,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.8517730236053467,0.5385052561759949,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8153729438781738,0.4111385941505432,0.394142746925354,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6486001014709473,0.2043569684028625,0.945642113685608,284.8646240234375,284.95001220703125,298.75421142578125,294.9742431640625,297.6232604980469,297.16033935546875,284.86669921875,1.0,0.6176880598068237,0.3909517824649811,0.3909517824649811,1.0,1.0,-3.13441014289856,0.906522572040558,2.2278876304626465,0.1964597404003143,0.8253400325775146,0.8253400325775146,0.0,206.07424926757807,209.0,59844.05859375,0.0,2856.24609375,1.0,279.0900573730469,283.1294250488281,298.0005187988281,302.5730285644531,293.1499938964844,293.1499938964844,279.04998779296875,39831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842452526092529,1.0,0.0,0.0,3.537877559661865,3.5379011631011963,8.351776727977267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9247.4736328125,0.0,1439.7581787109375,1683.569091796875,0.0,2328.33837890625,0.8809114694595337,1.0,0.0,3.0,1.0,0.0
17775840,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7257692813873291,0.2877441346645355,0.2641290128231048,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8579064011573792,0.4869928359985351,0.4656302630901336,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8512549996376038,0.541668713092804,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.813222348690033,0.410093605518341,0.3932047486305237,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.64654541015625,0.2034855484962463,0.942060887813568,284.9030456542969,284.95001220703125,298.72149658203125,294.9590759277344,297.6064758300781,297.1502990722656,284.9044189453125,1.0,0.6179729104042053,0.3908967971801758,0.3908967971801758,1.0,1.0,-3.1300110816955566,0.904854416847229,2.225156545639038,0.1958027184009552,0.8319817185401917,0.8319817185401917,0.0,207.5702362060547,197.0,59500.28515625,0.0,2855.28857421875,1.0,279.0582580566406,283.1658935546875,297.9740295410156,302.4800720214844,293.1499938964844,293.1499938964844,279.3500061035156,39522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850471138954163,1.0,0.0,0.0,3.4611496925354004,3.461172580718994,7.993446615728317e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8642.2890625,0.0,1358.0284423828125,1683.569091796875,0.0,2335.571533203125,0.8666687607765198,1.0,0.0,3.0,1.0,0.0
17775900,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7250086665153503,0.2868281900882721,0.2631463706493377,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8571326732635498,0.4856577813625335,0.4641917049884796,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8513853549957275,0.5414841175079346,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8126443028450012,0.4092004895210266,0.3922060430049896,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.645678699016571,0.2026372998952865,0.9378841519355774,285.0050964355469,284.95001220703125,298.68463134765625,294.94195556640625,297.5917663574219,297.14501953125,285.0054931640625,1.0,0.6162521839141846,0.390834629535675,0.390834629535675,1.0,1.0,-3.1206679344177246,0.9014543294906616,2.2192137241363525,0.1946514695882797,0.9016261100769044,0.9016261100769044,0.0,207.09815979003903,197.0,58614.17578125,0.0,2833.80908203125,1.0,279.2970886230469,283.28448486328125,297.9138488769531,302.2308044433594,293.1499938964844,293.1499938964844,279.3500061035156,34479.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799275517463684,1.0,0.0,0.0,3.5093002319335938,3.5093226432800293,8.217398317356128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8898.2333984375,0.0,1371.255615234375,1683.569091796875,0.0,2289.489990234375,0.8745012879371643,1.0,0.0,3.0,1.0,0.0
17775960,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7254245281219482,0.2859669923782348,0.2623367309570312,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.857771098613739,0.4843864142894745,0.4629584550857544,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8521190881729126,0.5388197898864746,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8133866786956787,0.4083757400512695,0.3913819491863251,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6458539366722107,0.2018471658229828,0.934045135974884,284.9800109863281,284.95001220703125,298.6479187011719,294.9248352050781,297.5799255371094,297.1438293457031,284.9779663085937,1.0,0.6137166619300842,0.390813261270523,0.390813261270523,1.0,1.0,-3.1094067096710205,0.8975009918212891,2.2119057178497314,0.1932794600725174,0.899482250213623,0.899482250213623,0.0,205.2310028076172,185.0,58489.8203125,0.0,2801.18603515625,1.0,279.341552734375,283.2669982910156,297.9039306640625,302.2540588378906,293.1499938964844,293.1499938964844,279.04998779296875,34122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779842019081116,1.0,0.0,0.0,3.562617301940918,3.562640190124512,8.468990131405008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9497.2041015625,0.0,1424.3936767578125,1683.569091796875,0.0,2272.060791015625,0.8840151429176331,1.0,0.0,3.0,1.0,0.0
17776020,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7271342277526855,0.2835284769535064,0.260125458240509,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8603773713111877,0.4810162186622619,0.4597966074943542,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8536120653152466,0.5302247405052185,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8160711526870728,0.4059858024120331,0.3891270160675049,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6471788287162781,0.1999070048332214,0.9249154329299928,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1373291015625,284.8983154296875,1.0,0.6065559387207031,0.3907704949378967,0.3907704949378967,1.0,1.0,-3.078937530517578,0.8868569731712341,2.192080497741699,0.1895989328622818,0.8114786744117737,0.8114786744117737,0.0,199.49986267089844,188.0,58193.7421875,0.0,2710.39453125,1.0,279.0593566894531,283.181396484375,297.9000549316406,302.3183898925781,293.1499938964844,293.1499938964844,279.3500061035156,39879.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830989956855774,1.0,0.0,0.0,3.3745052814483643,3.3745274543762207,7.598248998874624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8496.693359375,0.0,1274.5572509765625,1683.569091796875,0.0,2318.00830078125,0.847773015499115,1.0,0.0,3.0,1.0,0.0
17776080,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7271342277526855,0.2835284769535064,0.260125458240509,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8603773713111877,0.4810162186622619,0.4597966074943542,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8536120653152466,0.5302247405052185,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8160711526870728,0.4059858024120331,0.3891270160675049,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6471788287162781,0.1999070048332214,0.9249154329299928,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1373291015625,284.8983154296875,1.0,0.6065559387207031,0.3907704949378967,0.3907704949378967,1.0,1.0,-3.078937530517578,0.8868569731712341,2.192080497741699,0.1895989328622818,0.8114786744117737,0.8114786744117737,0.0,199.49986267089844,188.0,58193.7421875,0.0,2710.39453125,1.0,279.0593566894531,283.181396484375,297.9000549316406,302.3183898925781,293.1499938964844,293.1499938964844,279.3500061035156,39879.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830989956855774,1.0,0.0,0.0,3.3745052814483643,3.3745274543762207,7.598248998874624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8496.693359375,0.0,1274.5572509765625,1683.569091796875,0.0,2318.00830078125,0.847773015499115,1.0,0.0,3.0,1.0,0.0
17776140,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7273105978965759,0.2818135023117065,0.2583712339401245,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8608590364456177,0.4784202873706817,0.4571120142936706,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8568675518035889,0.5262352824211121,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.816767156124115,0.4042143523693084,0.387238085269928,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6469791531562805,0.1983526051044464,0.9170936346054076,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454467773437,284.9745788574219,1.0,0.602504551410675,0.3907277286052704,0.3907277286052704,1.0,1.0,-3.057112455368042,0.8792102932929993,2.1779022216796875,0.1866352558135986,0.8742804527282715,0.8742804527282715,0.0,196.54660034179688,191.0,57131.29296875,0.0,2652.365478515625,1.0,279.34002685546875,283.2853698730469,297.8305053710937,302.0806884765625,293.1499938964844,293.1499938964844,279.6499938964844,34531.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748426198959351,1.0,0.0,0.0,3.460535287857056,3.460557222366333,7.990608423824597e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8304.6318359375,0.0,1321.9991455078125,1683.569091796875,0.0,2243.960693359375,0.8617211580276489,1.0,0.0,3.0,1.0,0.0
17776200,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7273105978965759,0.2818135023117065,0.2583712339401245,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8608590364456177,0.4784202873706817,0.4571120142936706,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8568675518035889,0.5262352824211121,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.816767156124115,0.4042143523693084,0.387238085269928,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6469791531562805,0.1983526051044464,0.9170936346054076,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454467773437,284.9745788574219,1.0,0.602504551410675,0.3907277286052704,0.3907277286052704,1.0,1.0,-3.057112455368042,0.8792102932929993,2.1779022216796875,0.1866352558135986,0.8742804527282715,0.8742804527282715,0.0,196.54660034179688,191.0,57131.29296875,0.0,2652.365478515625,1.0,279.34002685546875,283.2853698730469,297.8305053710937,302.0806884765625,293.1499938964844,293.1499938964844,279.6499938964844,34531.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748426198959351,1.0,0.0,0.0,3.460535287857056,3.460557222366333,7.990608423824597e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8304.6318359375,0.0,1321.9991455078125,1683.569091796875,0.0,2243.960693359375,0.8617211580276489,1.0,0.0,3.0,1.0,0.0
17776260,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7262860536575317,0.2802141904830932,0.2569281756877899,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8597230315208435,0.4759914875030517,0.4548128247261047,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.8595151305198669,0.5256900787353516,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8160044550895691,0.4026015996932983,0.3856998980045318,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6457147002220154,0.1969519555568695,0.9106833934783936,285.0225524902344,284.95001220703125,298.43035888671875,294.82244873046875,297.5204162597656,297.15069580078125,285.0192565917969,1.0,0.6002846360206604,0.391086608171463,0.391086608171463,1.0,1.0,-3.042397975921631,0.8750445246696472,2.167353391647339,0.1857297867536544,0.9595701098442078,0.9595701098442078,0.0,195.6763458251953,194.0,56511.3984375,0.0,2619.455322265625,1.0,279.64068603515625,283.3562927246094,297.8062438964844,301.9886779785156,293.1499938964844,293.1499938964844,279.3500061035156,31688.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695024013519287,1.0,0.0,0.0,3.6391372680664062,3.639160394668579,8.836701113068557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9217.87109375,0.0,1488.9554443359375,1683.569091796875,0.0,2196.4208984375,0.8995485305786133,1.0,0.0,3.0,1.0,0.0
17776320,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7262860536575317,0.2802141904830932,0.2569281756877899,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8597230315208435,0.4759914875030517,0.4548128247261047,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.8595151305198669,0.5256900787353516,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8160044550895691,0.4026015996932983,0.3856998980045318,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6457147002220154,0.1969519555568695,0.9106833934783936,285.0225524902344,284.95001220703125,298.43035888671875,294.82244873046875,297.5204162597656,297.15069580078125,285.0192565917969,1.0,0.6002846360206604,0.391086608171463,0.391086608171463,1.0,1.0,-3.042397975921631,0.8750445246696472,2.167353391647339,0.1857297867536544,0.9595701098442078,0.9595701098442078,0.0,195.6763458251953,194.0,56511.3984375,0.0,2619.455322265625,1.0,279.64068603515625,283.3562927246094,297.8062438964844,301.9886779785156,293.1499938964844,293.1499938964844,279.3500061035156,31688.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695024013519287,1.0,0.0,0.0,3.6391372680664062,3.639160394668579,8.836701113068557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9217.87109375,0.0,1488.9554443359375,1683.569091796875,0.0,2196.4208984375,0.8995485305786133,1.0,0.0,3.0,1.0,0.0
17776380,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7231712341308594,0.2775544822216034,0.2548385262489319,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562199473381042,0.472356915473938,0.4517501294612884,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8592089414596558,0.5286902785301208,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8130329847335815,0.3999222815036773,0.3835064768791199,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6427072882652283,0.1949533075094223,0.9028075337409972,284.8868408203125,284.95001220703125,298.3591003417969,294.7886047363281,297.487548828125,297.1334228515625,284.88873291015625,1.0,0.5990687012672424,0.3914454877376556,0.3914454877376556,1.0,1.0,-3.0277092456817627,0.8709046840667725,2.1568048000335693,0.184946596622467,0.8423861265182495,0.8423861265182495,0.0,196.6469268798828,197.0,56796.55859375,0.0,2596.365966796875,1.0,279.35772705078125,283.21685791015625,297.8145446777344,302.1220397949219,293.1499938964844,293.1499938964844,279.6499938964844,39164.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783381938934326,1.0,0.0,0.0,3.515378475189209,3.515401840209961,8.245888807323354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8281.875,0.0,1411.297119140625,1683.569091796875,0.0,2275.232421875,0.8779347538948059,1.0,0.0,3.0,1.0,0.0
