time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776440,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7231712341308594,0.2775544822216034,0.2548385262489319,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562199473381042,0.472356915473938,0.4517501294612884,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8592089414596558,0.5286902785301208,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8130329847335815,0.3999222815036773,0.3835064768791199,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6427072882652283,0.1949533075094223,0.9028075337409972,284.8868408203125,284.95001220703125,298.3591003417969,294.7886047363281,297.487548828125,297.1334228515625,284.88873291015625,1.0,0.5990687012672424,0.3914454877376556,0.3914454877376556,1.0,1.0,-3.0277092456817627,0.8709046840667725,2.1568048000335693,0.184946596622467,0.8423861265182495,0.8423861265182495,0.0,196.6469268798828,197.0,56796.55859375,0.0,2596.365966796875,1.0,279.35772705078125,283.21685791015625,297.8145446777344,302.1220397949219,293.1499938964844,293.1499938964844,279.6499938964844,39164.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783381938934326,1.0,0.0,0.0,3.515378475189209,3.515401840209961,8.245888807323354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8281.875,0.0,1411.297119140625,1683.569091796875,0.0,2275.232421875,0.8779347538948059,1.0,0.0,3.0,1.0,0.0
17776500,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.721339762210846,0.2765415012836456,0.2537851929664612,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8541430234909058,0.4708694219589233,0.4501819312572479,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8592718243598938,0.5307947397232056,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8111925721168518,0.3988446891307831,0.3823536336421966,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6409032344818115,0.1940396279096603,0.8985214233398438,284.9998474121094,284.95001220703125,298.3237609863281,294.771728515625,297.4739685058594,297.1285705566406,285.0014343261719,1.0,0.5986750721931458,0.3916249573230743,0.3916249573230743,1.0,1.0,-3.020545721054077,0.8688970804214478,2.151648759841919,0.1845133602619171,0.9155106544494628,0.9155106544494628,0.0,197.4547576904297,197.0,55904.26171875,0.0,2586.89697265625,1.0,279.5983581542969,283.34625244140625,297.74810791015625,301.867431640625,293.1499938964844,293.1499938964844,279.6499938964844,34406.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733361124992371,1.0,0.0,0.0,3.559274196624756,3.5592970848083496,8.4531029642676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8533.900390625,0.0,1422.9285888671875,1683.569091796875,0.0,2230.5205078125,0.8856117129325867,1.0,0.0,3.0,1.0,0.0
17776560,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7198184728622437,0.2756337821483612,0.2530032396316528,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8523699641227722,0.4695088565349579,0.4489316344261169,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8593533635139465,0.5327205061912537,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8096200227737427,0.3978917896747589,0.3814789056777954,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6393284797668457,0.19319848716259,0.8948761224746704,284.982666015625,284.95001220703125,298.2886047363281,294.75494384765625,297.4613342285156,297.1251525878906,284.98077392578125,1.0,0.5984636545181274,0.3917119801044464,0.3917119801044464,1.0,1.0,-3.014982223510742,0.8672123551368713,2.147769927978516,0.1840661168098449,0.9185070991516112,0.9185070991516112,0.0,198.2384490966797,200.0,55873.2421875,0.0,2580.369873046875,1.0,279.6419982910156,283.33306884765625,297.7358093261719,301.8908996582031,293.1499938964844,293.1499938964844,279.3500061035156,33813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714027762413025,1.0,0.0,0.0,3.619426250457764,3.619449377059937,8.741233727960207e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9122.5771484375,0.0,1483.19287109375,1683.569091796875,0.0,2213.305419921875,0.8965795040130615,1.0,0.0,3.0,1.0,0.0
17776620,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156911492347717,0.2730500698089599,0.2509559392929077,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8478000164031982,0.4659245014190674,0.4458719491958618,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8575783371925354,0.537992537021637,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8053742051124573,0.3952415883541107,0.3792701959609985,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6354365348815918,0.1911013424396515,0.8865077495574951,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263610839844,297.1044921875,284.8968505859375,1.0,0.5982536673545837,0.3918860554695129,0.3918860554695129,1.0,1.0,-3.002469062805176,0.8633211851119995,2.1391477584838867,0.183043360710144,0.8255753517150879,0.8255753517150879,0.0,200.5157928466797,203.0,55931.62890625,0.0,2568.383056640625,1.0,279.3587951660156,283.239501953125,297.7362060546875,301.9794006347656,293.1499938964844,293.1499938964844,279.6499938964844,39768.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777664303779602,1.0,0.0,0.0,3.444169044494629,3.444191694259644,7.915205628705735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8188.83837890625,0.0,1342.6112060546875,1683.569091796875,0.0,2269.195068359375,0.8630602359771729,1.0,0.0,3.0,1.0,0.0
17776680,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156911492347717,0.2730500698089599,0.2509559392929077,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8478000164031982,0.4659245014190674,0.4458719491958618,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8575783371925354,0.537992537021637,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8053742051124573,0.3952415883541107,0.3792701959609985,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6354365348815918,0.1911013424396515,0.8865077495574951,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263610839844,297.1044921875,284.8968505859375,1.0,0.5982536673545837,0.3918860554695129,0.3918860554695129,1.0,1.0,-3.002469062805176,0.8633211851119995,2.1391477584838867,0.183043360710144,0.8255753517150879,0.8255753517150879,0.0,200.5157928466797,203.0,55931.62890625,0.0,2568.383056640625,1.0,279.3587951660156,283.239501953125,297.7362060546875,301.9794006347656,293.1499938964844,293.1499938964844,279.6499938964844,39768.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777664303779602,1.0,0.0,0.0,3.444169044494629,3.444191694259644,7.915205628705735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8188.83837890625,0.0,1342.6112060546875,1683.569091796875,0.0,2269.195068359375,0.8630602359771729,1.0,0.0,3.0,1.0,0.0
17776740,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7117424607276917,0.2711443305015564,0.2492077797651291,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435096740722656,0.4630791544914245,0.4431371986865997,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8564860224723816,0.5432674884796143,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012807965278625,0.3932279944419861,0.3773292601108551,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316911578178406,0.1892912536859512,0.8785198926925659,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.398681640625,297.09356689453125,284.9833984375,1.0,0.5982999801635742,0.3920601308345794,0.3920601308345794,1.0,1.0,-2.99148178100586,0.8599603176116943,2.131521463394165,0.1821247041225433,0.8997530341148376,0.8997530341148376,0.0,202.8794403076172,191.0,55041.13671875,0.0,2559.774169921875,1.0,279.6407470703125,283.34991455078125,297.6650390625,301.7572937011719,293.1499938964844,293.1499938964844,279.95001220703125,34005.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698155641555786,1.0,0.0,0.0,3.547011613845825,3.54703426361084,8.394957262680691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8029.2333984375,0.0,1407.0797119140625,1683.569091796875,0.0,2199.20068359375,0.8806663155555725,1.0,0.0,3.0,1.0,0.0
17776800,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7117424607276917,0.2711443305015564,0.2492077797651291,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435096740722656,0.4630791544914245,0.4431371986865997,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8564860224723816,0.5432674884796143,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012807965278625,0.3932279944419861,0.3773292601108551,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316911578178406,0.1892912536859512,0.8785198926925659,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.398681640625,297.09356689453125,284.9833984375,1.0,0.5982999801635742,0.3920601308345794,0.3920601308345794,1.0,1.0,-2.99148178100586,0.8599603176116943,2.131521463394165,0.1821247041225433,0.8997530341148376,0.8997530341148376,0.0,202.8794403076172,191.0,55041.13671875,0.0,2559.774169921875,1.0,279.6407470703125,283.34991455078125,297.6650390625,301.7572937011719,293.1499938964844,293.1499938964844,279.95001220703125,34005.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698155641555786,1.0,0.0,0.0,3.547011613845825,3.54703426361084,8.394957262680691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8029.2333984375,0.0,1407.0797119140625,1683.569091796875,0.0,2199.20068359375,0.8806663155555725,1.0,0.0,3.0,1.0,0.0
17776860,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7117682099342346,0.2693534195423126,0.2475265711545944,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8437655568122864,0.4603817164897918,0.4405211806297302,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.8562840223312378,0.5395446419715881,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8018323183059692,0.3913720250129699,0.3754968345165252,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6312375068664551,0.1875993758440017,0.8705002069473267,285.0358581542969,284.95001220703125,298.0812683105469,294.6547546386719,297.3751525878906,297.0887451171875,285.0317687988281,1.0,0.5936633348464966,0.3922573029994964,0.3922573029994964,1.0,1.0,-2.9700160026550293,0.8529894351959229,2.1170265674591064,0.1801844984292984,0.9953811764717102,0.9953811764717102,0.0,200.0771942138672,194.0,54251.24609375,0.0,2505.4482421875,1.0,279.94158935546875,283.4255065917969,297.6385498046875,301.6600341796875,293.1499938964844,293.1499938964844,279.6499938964844,31517.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644543647766113,1.0,0.0,0.0,3.7272987365722656,3.727322816848755,9.270042369280418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8908.53515625,0.0,1586.630615234375,1683.569091796875,0.0,2151.75439453125,0.919342279434204,1.0,0.0,3.0,1.0,0.0
17776920,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7117682099342346,0.2693534195423126,0.2475265711545944,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8437655568122864,0.4603817164897918,0.4405211806297302,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.8562840223312378,0.5395446419715881,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8018323183059692,0.3913720250129699,0.3754968345165252,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6312375068664551,0.1875993758440017,0.8705002069473267,285.0358581542969,284.95001220703125,298.0812683105469,294.6547546386719,297.3751525878906,297.0887451171875,285.0317687988281,1.0,0.5936633348464966,0.3922573029994964,0.3922573029994964,1.0,1.0,-2.9700160026550293,0.8529894351959229,2.1170265674591064,0.1801844984292984,0.9953811764717102,0.9953811764717102,0.0,200.0771942138672,194.0,54251.24609375,0.0,2505.4482421875,1.0,279.94158935546875,283.4255065917969,297.6385498046875,301.6600341796875,293.1499938964844,293.1499938964844,279.6499938964844,31517.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644543647766113,1.0,0.0,0.0,3.7272987365722656,3.727322816848755,9.270042369280418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8908.53515625,0.0,1586.630615234375,1683.569091796875,0.0,2151.75439453125,0.919342279434204,1.0,0.0,3.0,1.0,0.0
17776980,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7093201279640198,0.2664971947669983,0.2452336996793747,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8415098190307617,0.456453263759613,0.4371583759784698,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8546286821365356,0.5399702191352844,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7998014688491821,0.3884222507476806,0.3730227053165436,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6289858818054199,0.1853650212287902,0.8612918257713318,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.3430480957031,297.0720520019531,284.8721923828125,1.0,0.591111421585083,0.3924545049667358,0.3924545049667358,1.0,1.0,-2.9496803283691406,0.8464193940162659,2.1032609939575195,0.1781030148267746,0.8567973375320435,0.8567973375320435,0.0,199.5110626220703,182.0,54557.2578125,0.0,2465.134765625,1.0,279.6567077636719,283.2596435546875,297.6482238769531,301.79412841796875,293.1499938964844,293.1499938964844,279.95001220703125,39408.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738315463066101,1.0,0.0,0.0,3.615584373474121,3.6156086921691895,8.722687425688491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7985.3447265625,0.0,1520.4775390625,1683.569091796875,0.0,2234.937744140625,0.8998338580131531,1.0,0.0,3.0,1.0,0.0
17777040,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7093201279640198,0.2664971947669983,0.2452336996793747,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8415098190307617,0.456453263759613,0.4371583759784698,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8546286821365356,0.5399702191352844,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7998014688491821,0.3884222507476806,0.3730227053165436,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6289858818054199,0.1853650212287902,0.8612918257713318,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.3430480957031,297.0720520019531,284.8721923828125,1.0,0.591111421585083,0.3924545049667358,0.3924545049667358,1.0,1.0,-2.9496803283691406,0.8464193940162659,2.1032609939575195,0.1781030148267746,0.8567973375320435,0.8567973375320435,0.0,199.5110626220703,182.0,54557.2578125,0.0,2465.134765625,1.0,279.6567077636719,283.2596435546875,297.6482238769531,301.79412841796875,293.1499938964844,293.1499938964844,279.95001220703125,39408.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738315463066101,1.0,0.0,0.0,3.615584373474121,3.6156086921691895,8.722687425688491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7985.3447265625,0.0,1520.4775390625,1683.569091796875,0.0,2234.937744140625,0.8998338580131531,1.0,0.0,3.0,1.0,0.0
17777100,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7090324759483337,0.2653740644454956,0.2439870536327362,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8414448499679565,0.4548037052154541,0.4353386759757995,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8543035984039307,0.5378539562225342,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7998527884483337,0.3871907591819763,0.371630311012268,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6285551190376282,0.184331327676773,0.8560382723808289,284.9915771484375,284.95001220703125,297.9772644042969,294.6019897460937,297.3300476074219,297.0680236816406,284.9936828613281,1.0,0.5881384611129761,0.3925530910491943,0.3925530910491943,1.0,1.0,-2.935471534729004,0.8417106866836548,2.0937609672546387,0.1766826510429382,0.93166321516037,0.93166321516037,0.0,197.8510131835937,182.0,53498.23046875,0.0,2430.89892578125,1.0,279.9005432128906,283.3996276855469,297.5764465332031,301.5276184082031,293.1499938964844,293.1499938964844,279.95001220703125,34833.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684237360954285,1.0,0.0,0.0,3.647089958190918,3.647113800048828,8.87536543814349e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8225.03515625,0.0,1521.21142578125,1683.569091796875,0.0,2186.85400390625,0.9055261015892028,1.0,0.0,3.0,1.0,0.0
17777160,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7100047469139099,0.2644059658050537,0.2430083602666854,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8426488041877747,0.4533281624317169,0.4338319599628448,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8546614050865173,0.5335753560066223,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8012086749076843,0.3861170411109924,0.3705001175403595,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.629036009311676,0.1833980679512024,0.851308286190033,284.9755554199219,284.95001220703125,297.9424133300781,294.5838623046875,297.3205261230469,297.0688781738281,284.97320556640625,1.0,0.5845558643341064,0.3927942514419555,0.3927942514419555,1.0,1.0,-2.9202992916107178,0.8370093703269958,2.083289861679077,0.1753930002450943,0.9331515431404114,0.9331515431404114,0.0,195.0233917236328,185.0,53303.4375,0.0,2389.406982421875,1.0,279.9427185058594,283.3883361816406,297.5606384277344,301.5373840332031,293.1499938964844,293.1499938964844,279.6499938964844,34218.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659557461738586,1.0,0.0,0.0,3.6993584632873535,3.6993825435638414,9.13158373805345e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8778.6123046875,0.0,1575.265869140625,1683.569091796875,0.0,2165.010498046875,0.914808750152588,1.0,0.0,3.0,1.0,0.0
17777220,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7086536884307861,0.2617601156234741,0.2407534569501876,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8415828943252563,0.4495745897293091,0.4304520785808563,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.8540754914283752,0.5315406322479248,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8003570437431335,0.3832625448703766,0.3679438829421997,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6275539994239807,0.1812059581279754,0.841688871383667,284.8817443847656,284.95001220703125,297.8725891113281,294.54693603515625,297.29461669921875,297.06085205078125,284.8841247558594,1.0,0.5807779431343079,0.3932765424251556,0.3932765424251556,1.0,1.0,-2.896436214447021,0.8299071192741394,2.0665292739868164,0.1735017299652099,0.8266005516052246,0.8266005516052246,0.0,193.04624938964844,188.0,53145.37109375,0.0,2337.12353515625,1.0,279.65771484375,283.2945556640625,297.5584716796875,301.6037292480469,293.1499938964844,293.1499938964844,279.95001220703125,40876.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716365456581116,1.0,0.0,0.0,3.489796161651612,3.489819526672364,8.126310717671004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7844.697265625,0.0,1397.0174560546875,1683.569091796875,0.0,2215.384521484375,0.8740833401679993,1.0,0.0,3.0,1.0,0.0
17777280,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7086536884307861,0.2617601156234741,0.2407534569501876,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8415828943252563,0.4495745897293091,0.4304520785808563,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.8540754914283752,0.5315406322479248,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8003570437431335,0.3832625448703766,0.3679438829421997,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6275539994239807,0.1812059581279754,0.841688871383667,284.8817443847656,284.95001220703125,297.8725891113281,294.54693603515625,297.29461669921875,297.06085205078125,284.8841247558594,1.0,0.5807779431343079,0.3932765424251556,0.3932765424251556,1.0,1.0,-2.896436214447021,0.8299071192741394,2.0665292739868164,0.1735017299652099,0.8266005516052246,0.8266005516052246,0.0,193.04624938964844,188.0,53145.37109375,0.0,2337.12353515625,1.0,279.65771484375,283.2945556640625,297.5584716796875,301.6037292480469,293.1499938964844,293.1499938964844,279.95001220703125,40876.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716365456581116,1.0,0.0,0.0,3.489796161651612,3.489819526672364,8.126310717671004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7844.697265625,0.0,1397.0174560546875,1683.569091796875,0.0,2215.384521484375,0.8740833401679993,1.0,0.0,3.0,1.0,0.0
17777340,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7064003348350525,0.2598594129085541,0.2388953417539596,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394163846969604,0.4466481208801269,0.4275154769420624,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8540251851081848,0.5322473049163818,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983558177947998,0.381109744310379,0.3657532334327698,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252638101577759,0.1793642938137054,0.8330277800559998,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.2740783691406,297.0601806640625,284.98211669921875,1.0,0.5785031914710999,0.3937588334083557,0.3937588334083557,1.0,1.0,-2.878472328186035,0.8248468041419983,2.0536255836486816,0.1723567992448806,0.9054830074310304,0.9054830074310304,0.0,192.73062133789065,191.0,52120.46484375,0.0,2304.001708984375,1.0,279.94110107421875,283.41650390625,297.4794006347656,301.3628845214844,293.1499938964844,293.1499938964844,279.6499938964844,34268.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762270450592041,1.0,0.0,0.0,3.584639549255371,3.584662675857544,8.574015737394802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8611.6416015625,0.0,1448.934326171875,1683.569091796875,0.0,2132.5166015625,0.8893126249313354,1.0,0.0,3.0,1.0,0.0
17777400,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7064003348350525,0.2598594129085541,0.2388953417539596,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394163846969604,0.4466481208801269,0.4275154769420624,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8540251851081848,0.5322473049163818,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983558177947998,0.381109744310379,0.3657532334327698,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252638101577759,0.1793642938137054,0.8330277800559998,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.2740783691406,297.0601806640625,284.98211669921875,1.0,0.5785031914710999,0.3937588334083557,0.3937588334083557,1.0,1.0,-2.878472328186035,0.8248468041419983,2.0536255836486816,0.1723567992448806,0.9054830074310304,0.9054830074310304,0.0,192.73062133789065,191.0,52120.46484375,0.0,2304.001708984375,1.0,279.94110107421875,283.41650390625,297.4794006347656,301.3628845214844,293.1499938964844,293.1499938964844,279.6499938964844,34268.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762270450592041,1.0,0.0,0.0,3.584639549255371,3.584662675857544,8.574015737394802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8611.6416015625,0.0,1448.934326171875,1683.569091796875,0.0,2132.5166015625,0.8893126249313354,1.0,0.0,3.0,1.0,0.0
17777460,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027503252029419,0.2572693228721618,0.2368021011352539,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8358895182609558,0.4429533779621124,0.424309641122818,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8516845107078552,0.535395085811615,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949442267417908,0.3783008754253387,0.3633539378643036,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219937801361084,0.1772056668996811,0.8241368532180786,284.8993835449219,284.95001220703125,297.7328186035156,294.4709777832031,297.2435913085937,297.0455017089844,284.9002685546875,1.0,0.5772135257720947,0.3943295180797577,0.3943295180797577,1.0,1.0,-2.8623180389404297,0.8206135034561157,2.0417046546936035,0.1717366427183151,0.8161650896072388,0.8161650896072388,0.0,193.770736694336,194.0,52128.59765625,0.0,2280.9609375,1.0,279.6591491699219,283.3272705078125,297.4832763671875,301.4486083984375,293.1499938964844,293.1499938964844,279.95001220703125,40063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682364583015442,1.0,0.0,0.0,3.396201133728028,3.396223545074463,7.696267516621447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7747.47998046875,0.0,1297.0030517578125,1683.569091796875,0.0,2185.19384765625,0.8529009819030762,1.0,0.0,3.0,1.0,0.0
17777520,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027503252029419,0.2572693228721618,0.2368021011352539,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8358895182609558,0.4429533779621124,0.424309641122818,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8516845107078552,0.535395085811615,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949442267417908,0.3783008754253387,0.3633539378643036,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219937801361084,0.1772056668996811,0.8241368532180786,284.8993835449219,284.95001220703125,297.7328186035156,294.4709777832031,297.2435913085937,297.0455017089844,284.9002685546875,1.0,0.5772135257720947,0.3943295180797577,0.3943295180797577,1.0,1.0,-2.8623180389404297,0.8206135034561157,2.0417046546936035,0.1717366427183151,0.8161650896072388,0.8161650896072388,0.0,193.770736694336,194.0,52128.59765625,0.0,2280.9609375,1.0,279.6591491699219,283.3272705078125,297.4832763671875,301.4486083984375,293.1499938964844,293.1499938964844,279.95001220703125,40063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682364583015442,1.0,0.0,0.0,3.396201133728028,3.396223545074463,7.696267516621447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7747.47998046875,0.0,1297.0030517578125,1683.569091796875,0.0,2185.19384765625,0.8529009819030762,1.0,0.0,3.0,1.0,0.0
17777580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989694237709045,0.2552824914455414,0.2349669486284256,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321466445922852,0.4399127066135406,0.4213792979717254,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8496671319007874,0.5394027829170227,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7912802696228027,0.3760493397712707,0.3611799776554107,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184465885162354,0.1752964407205581,0.8156228065490723,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2177429199219,297.0372009277344,284.9852294921875,1.0,0.5765519142150879,0.3949002027511596,0.3949002027511596,1.0,1.0,-2.8485569953918457,0.8172163367271423,2.0313405990600586,0.171341210603714,0.8909630179405212,0.8909630179405212,0.0,195.36378479003903,182.0,51247.8828125,0.0,2264.928466796875,1.0,279.9403686523437,283.4353332519531,297.405517578125,301.2236633300781,293.1499938964844,293.1499938964844,280.25,33907.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596235871315002,1.0,0.0,0.0,3.5050058364868164,3.505028247833252,8.197299621315324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7601.4072265625,0.0,1362.72509765625,1683.569091796875,0.0,2109.27197265625,0.8711652755737305,1.0,0.0,3.0,1.0,0.0
17777640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989694237709045,0.2552824914455414,0.2349669486284256,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321466445922852,0.4399127066135406,0.4213792979717254,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8496671319007874,0.5394027829170227,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7912802696228027,0.3760493397712707,0.3611799776554107,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184465885162354,0.1752964407205581,0.8156228065490723,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2177429199219,297.0372009277344,284.9852294921875,1.0,0.5765519142150879,0.3949002027511596,0.3949002027511596,1.0,1.0,-2.8485569953918457,0.8172163367271423,2.0313405990600586,0.171341210603714,0.8909630179405212,0.8909630179405212,0.0,195.36378479003903,182.0,51247.8828125,0.0,2264.928466796875,1.0,279.9403686523437,283.4353332519531,297.405517578125,301.2236633300781,293.1499938964844,293.1499938964844,280.25,33907.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596235871315002,1.0,0.0,0.0,3.5050058364868164,3.505028247833252,8.197299621315324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7601.4072265625,0.0,1362.72509765625,1683.569091796875,0.0,2109.27197265625,0.8711652755737305,1.0,0.0,3.0,1.0,0.0
17777700,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6985488533973694,0.2543396651744842,0.2340566217899322,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8318229913711548,0.4384551346302032,0.4199342429637909,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.8487319946289062,0.5382254719734192,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.791063666343689,0.3749757409095764,0.3601042628288269,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6178168654441833,0.1743812561035156,0.8112972974777222,285.0736389160156,284.95001220703125,297.62847900390625,294.4127502441406,297.2054443359375,297.03387451171875,285.0749206542969,1.0,0.5743554830551147,0.3951855301856994,0.3951855301856994,1.0,1.0,-2.837831497192383,0.8141465783119202,2.0236849784851074,0.1707993000745773,0.9747296571731568,0.9747296571731568,0.0,194.34901428222656,182.0,50428.05859375,0.0,2241.581298828125,1.0,280.1959228515625,283.5434875488281,297.3697204589844,301.0568542480469,293.1499938964844,293.1499938964844,280.25,31309.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544989585876465,1.0,0.0,0.0,3.594345092773437,3.594367742538452,8.620507401246869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7858.71240234375,0.0,1437.5684814453125,1683.569091796875,0.0,2064.498779296875,0.8906159996986389,1.0,0.0,3.0,1.0,0.0
17777760,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6991083025932312,0.2533931732177734,0.2331823110580444,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8325141072273254,0.4369921088218689,0.4185378849506378,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.8481984734535217,0.5350062847137451,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7919045686721802,0.3738938570022583,0.3590602278709411,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6179543137550354,0.1734807044267654,0.8069954514503479,285.03961181640625,284.95001220703125,297.5939025878906,294.39324951171875,297.1946716308594,297.0328063964844,285.03485107421875,1.0,0.571384608745575,0.3954335153102875,0.3954335153102875,1.0,1.0,-2.824812412261963,0.8101808428764343,2.014631509780884,0.1697733700275421,0.9889224767684937,0.9889224767684937,0.0,192.1745147705078,170.0,50449.28125,0.0,2208.91064453125,1.0,280.2418518066406,283.5108947753906,297.37335205078125,301.1202087402344,293.1499938964844,293.1499938964844,279.95001220703125,31215.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535264492034912,1.0,0.0,0.0,3.694858551025391,3.694881916046143,9.109381835514796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8415.0341796875,0.0,1547.4141845703125,1683.569091796875,0.0,2056.03662109375,0.9117228984832764,1.0,0.0,3.0,1.0,0.0
17777820,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.700596809387207,0.250450074672699,0.2306322306394577,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.834591269493103,0.4328503608703613,0.4147865772247314,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8461241126060486,0.525989294052124,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7942806482315063,0.3706261813640594,0.3561031222343445,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186967492103577,0.1711293905973434,0.796333372592926,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.166748046875,297.0216979980469,284.8653259277344,1.0,0.5634112358093262,0.3959294855594635,0.3959294855594635,1.0,1.0,-2.790045976638794,0.7991284132003784,1.990917444229126,0.1665859371423721,0.8421584963798523,0.8421584963798523,0.0,186.21229553222656,173.0,50531.17578125,0.0,2122.211181640625,1.0,279.95721435546875,283.3406066894531,297.38336181640625,301.24334716796875,293.1499938964844,293.1499938964844,280.25,39943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634120583534241,1.0,0.0,0.0,3.565563201904297,3.565587043762207,8.483001465720008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7539.34521484375,0.0,1470.066162109375,1683.569091796875,0.0,2142.566650390625,0.8892110586166382,1.0,0.0,3.0,1.0,0.0
17777880,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.700596809387207,0.250450074672699,0.2306322306394577,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.834591269493103,0.4328503608703613,0.4147865772247314,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8461241126060486,0.525989294052124,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7942806482315063,0.3706261813640594,0.3561031222343445,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186967492103577,0.1711293905973434,0.796333372592926,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.166748046875,297.0216979980469,284.8653259277344,1.0,0.5634112358093262,0.3959294855594635,0.3959294855594635,1.0,1.0,-2.790045976638794,0.7991284132003784,1.990917444229126,0.1665859371423721,0.8421584963798523,0.8421584963798523,0.0,186.21229553222656,173.0,50531.17578125,0.0,2122.211181640625,1.0,279.95721435546875,283.3406066894531,297.38336181640625,301.24334716796875,293.1499938964844,293.1499938964844,280.25,39943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634120583534241,1.0,0.0,0.0,3.565563201904297,3.565587043762207,8.483001465720008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7539.34521484375,0.0,1470.066162109375,1683.569091796875,0.0,2142.566650390625,0.8892110586166382,1.0,0.0,3.0,1.0,0.0
17777940,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000957727432251,0.2482989728450775,0.2283928245306015,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8344296813011169,0.4295530617237091,0.4113341271877289,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.846081018447876,0.5219350457191467,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942719459533691,0.3680289685726166,0.3533470630645752,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6176849603652954,0.1690916270017624,0.7862269878387451,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1482849121094,297.0233459472656,284.9728698730469,1.0,0.5585789084434509,0.3964254856109619,0.3964254856109619,1.0,1.0,-2.76285719871521,0.7907434105873108,1.972113847732544,0.164013460278511,0.919133722782135,0.919133722782135,0.0,183.12942504882807,176.0,49301.06640625,0.0,2063.173828125,1.0,280.2416381835937,283.47393798828125,297.28680419921875,300.9740905761719,293.1499938964844,293.1499938964844,279.95001220703125,34319.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542075514793396,1.0,0.0,0.0,3.6460835933685294,3.64610743522644,8.870468377608631e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8263.45703125,0.0,1516.2587890625,1683.569091796875,0.0,2061.961669921875,0.9030599594116212,1.0,0.0,3.0,1.0,0.0
17778000,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000957727432251,0.2482989728450775,0.2283928245306015,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8344296813011169,0.4295530617237091,0.4113341271877289,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.846081018447876,0.5219350457191467,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942719459533691,0.3680289685726166,0.3533470630645752,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6176849603652954,0.1690916270017624,0.7862269878387451,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1482849121094,297.0233459472656,284.9728698730469,1.0,0.5585789084434509,0.3964254856109619,0.3964254856109619,1.0,1.0,-2.76285719871521,0.7907434105873108,1.972113847732544,0.164013460278511,0.919133722782135,0.919133722782135,0.0,183.12942504882807,176.0,49301.06640625,0.0,2063.173828125,1.0,280.2416381835937,283.47393798828125,297.28680419921875,300.9740905761719,293.1499938964844,293.1499938964844,279.95001220703125,34319.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542075514793396,1.0,0.0,0.0,3.6460835933685294,3.64610743522644,8.870468377608631e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8263.45703125,0.0,1516.2587890625,1683.569091796875,0.0,2061.961669921875,0.9030599594116212,1.0,0.0,3.0,1.0,0.0
17778060,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976111531257629,0.245609313249588,0.2261374145746231,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8322004675865173,0.4256571531295776,0.4078583717346191,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8438872694969177,0.5219863057136536,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7921005487442017,0.3649058640003204,0.3505747616291046,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6151227951049805,0.1668221354484558,0.776472270488739,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1226806640625,297.0144958496094,284.8863525390625,1.0,0.5555635094642639,0.3973148763179779,0.3973148763179779,1.0,1.0,-2.740975856781006,0.7851229906082153,1.955852746963501,0.1632198095321655,0.8161345720291138,0.8161345720291138,0.0,182.3645935058593,179.0,49201.18359375,0.0,2024.3848876953125,1.0,279.9583435058594,283.3837585449219,297.28765869140625,301.0445251464844,293.1499938964844,293.1499938964844,280.25,40996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600138187408447,1.0,0.0,0.0,3.430619716644287,3.4306423664093018,7.853051329220762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7417.2509765625,0.0,1337.6602783203125,1683.569091796875,0.0,2112.6943359375,0.8611654043197632,1.0,0.0,3.0,1.0,0.0
17778120,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976111531257629,0.245609313249588,0.2261374145746231,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8322004675865173,0.4256571531295776,0.4078583717346191,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8438872694969177,0.5219863057136536,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7921005487442017,0.3649058640003204,0.3505747616291046,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6151227951049805,0.1668221354484558,0.776472270488739,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1226806640625,297.0144958496094,284.8863525390625,1.0,0.5555635094642639,0.3973148763179779,0.3973148763179779,1.0,1.0,-2.740975856781006,0.7851229906082153,1.955852746963501,0.1632198095321655,0.8161345720291138,0.8161345720291138,0.0,182.3645935058593,179.0,49201.18359375,0.0,2024.3848876953125,1.0,279.9583435058594,283.3837585449219,297.28765869140625,301.0445251464844,293.1499938964844,293.1499938964844,280.25,40996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600138187408447,1.0,0.0,0.0,3.430619716644287,3.4306423664093018,7.853051329220762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7417.2509765625,0.0,1337.6602783203125,1683.569091796875,0.0,2112.6943359375,0.8611654043197632,1.0,0.0,3.0,1.0,0.0
17778180,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6945701241493225,0.2435960173606872,0.2242124378681183,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292600512504578,0.4225091338157654,0.4047523736953735,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8419693112373352,0.5239424705505371,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891783118247986,0.3624328672885895,0.3481184840202331,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118810176849365,0.1648512482643127,0.7674050331115723,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1011962890625,297.010986328125,284.9840393066406,1.0,0.5537643432617188,0.3982042670249939,0.3982042670249939,1.0,1.0,-2.723426580429077,0.7810437083244324,1.9423828125,0.1629330664873123,0.896072506904602,0.896072506904602,0.0,182.7338104248047,182.0,48250.640625,0.0,1998.207275390625,1.0,280.2406311035156,283.5037536621094,297.2048034667969,300.8080444335937,293.1499938964844,293.1499938964844,280.54998779296875,34053.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499171495437622,1.0,0.0,0.0,3.534440517425537,3.5344629287719727,8.335557026839524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7279.884765625,0.0,1394.2626953125,1683.569091796875,0.0,2024.734375,0.8778788447380066,1.0,0.0,3.0,1.0,0.0
17778240,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6945701241493225,0.2435960173606872,0.2242124378681183,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292600512504578,0.4225091338157654,0.4047523736953735,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8419693112373352,0.5239424705505371,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891783118247986,0.3624328672885895,0.3481184840202331,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118810176849365,0.1648512482643127,0.7674050331115723,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1011962890625,297.010986328125,284.9840393066406,1.0,0.5537643432617188,0.3982042670249939,0.3982042670249939,1.0,1.0,-2.723426580429077,0.7810437083244324,1.9423828125,0.1629330664873123,0.896072506904602,0.896072506904602,0.0,182.7338104248047,182.0,48250.640625,0.0,1998.207275390625,1.0,280.2406311035156,283.5037536621094,297.2048034667969,300.8080444335937,293.1499938964844,293.1499938964844,280.54998779296875,34053.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499171495437622,1.0,0.0,0.0,3.534440517425537,3.5344629287719727,8.335557026839524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7279.884765625,0.0,1394.2626953125,1683.569091796875,0.0,2024.734375,0.8778788447380066,1.0,0.0,3.0,1.0,0.0
