time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778300,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6929378509521484,0.2426622658967971,0.2233572751283645,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.82763671875,0.4210254251956939,0.403329849243164,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.840854823589325,0.5254054069519043,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7875674962997437,0.3612869083881378,0.3470164835453033,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.6101168990135193,0.1639259606599807,0.7632607221603394,285.08062744140625,284.95001220703125,297.29034423828125,294.2187194824219,297.0906677246094,297.0093688964844,285.0837707519531,1.0,0.5532263517379761,0.3986489772796631,0.3986489772796631,1.0,1.0,-2.7161412239074707,0.779522716999054,1.936618447303772,0.1629928350448608,0.9855324029922484,0.9855324029922484,0.0,183.2246856689453,182.0,47441.46875,0.0,1988.9803466796875,1.0,280.4972229003906,283.6208801269531,297.1684265136719,300.6386108398437,293.1499938964844,293.1499938964844,280.54998779296875,31389.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440257668495178,1.0,0.0,0.0,3.6215648651123047,3.6215877532958975,8.751567293074913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7527.42626953125,0.0,1467.5361328125,1683.569091796875,0.0,1973.99267578125,0.8969587087631226,1.0,0.0,3.0,1.0,0.0
17778360,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6913211345672607,0.2417469173669815,0.2225954681634903,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8259956240653992,0.4195654094219208,0.4020217061042785,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.8395741581916809,0.527058482170105,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7859466671943665,0.3601702153682709,0.3460214138031006,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6083412766456604,0.1630270630121231,0.7594131231307983,285.0589904785156,284.95001220703125,297.2578125,294.1998291015625,297.08026123046875,297.00787353515625,285.05523681640625,1.0,0.552886426448822,0.3990084230899811,0.3990084230899811,1.0,1.0,-2.7098195552825928,0.7781481146812439,1.9316715002059937,0.1629867553710937,1.0,1.0,0.0,183.8508453369141,185.0,47530.96484375,0.0,1981.92919921875,1.0,280.5419921875,283.5966491699219,297.1750183105469,300.7066345214844,293.1499938964844,293.1499938964844,280.25,31225.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426313757896423,1.0,0.0,0.0,3.724079608917236,3.7241036891937256,9.25403696783178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8062.2138671875,0.0,1580.712158203125,1683.569091796875,0.0,1962.0489501953125,0.9183226227760316,1.0,0.0,3.0,1.0,0.0
17778420,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6864529848098755,0.2388157397508621,0.2203621417284011,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8212700486183167,0.4153754413127899,0.3985489308834076,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.8337069749832153,0.5322204828262329,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7812223434448242,0.3568354547023773,0.3433028161525726,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.603523850440979,0.1606760323047638,0.7501627206802368,284.8707580566406,284.95001220703125,297.19366455078125,294.1626281738281,297.05194091796875,296.9940490722656,284.873046875,1.0,0.5524529814720154,0.3997272551059723,0.3997272551059723,1.0,1.0,-2.69478726387024,0.7745015621185303,1.9202858209609983,0.1626911163330078,0.8670741319656372,0.8670741319656372,0.0,185.9984436035156,173.0,48156.66015625,0.0,1968.2796630859373,1.0,280.2568664550781,283.4076538085937,297.1990966796875,300.8728332519531,293.1499938964844,293.1499938964844,280.54998779296875,38754.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540098428726196,1.0,0.0,0.0,3.649245977401733,3.6492702960968018,8.885861575436138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7274.22412109375,0.0,1552.93212890625,1683.569091796875,0.0,2060.241455078125,0.906651258468628,1.0,0.0,3.0,1.0,0.0
17778480,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6864529848098755,0.2388157397508621,0.2203621417284011,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8212700486183167,0.4153754413127899,0.3985489308834076,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.8337069749832153,0.5322204828262329,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7812223434448242,0.3568354547023773,0.3433028161525726,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.603523850440979,0.1606760323047638,0.7501627206802368,284.8707580566406,284.95001220703125,297.19366455078125,294.1626281738281,297.05194091796875,296.9940490722656,284.873046875,1.0,0.5524529814720154,0.3997272551059723,0.3997272551059723,1.0,1.0,-2.69478726387024,0.7745015621185303,1.9202858209609983,0.1626911163330078,0.8670741319656372,0.8670741319656372,0.0,185.9984436035156,173.0,48156.66015625,0.0,1968.2796630859373,1.0,280.2568664550781,283.4076538085937,297.1990966796875,300.8728332519531,293.1499938964844,293.1499938964844,280.54998779296875,38754.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540098428726196,1.0,0.0,0.0,3.649245977401733,3.6492702960968018,8.885861575436138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7274.22412109375,0.0,1552.93212890625,1683.569091796875,0.0,2060.241455078125,0.906651258468628,1.0,0.0,3.0,1.0,0.0
17778540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6852927803993225,0.236495241522789,0.2179954648017883,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8204469680786133,0.4118075370788574,0.3948774039745331,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8289949297904968,0.5290102362632751,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805571556091309,0.3540342450141907,0.3403810262680053,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017396450042725,0.1585027873516082,0.7396450638771057,284.9901733398437,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.9900207519531,284.9871826171875,1.0,0.5471711754798889,0.4004461169242859,0.4004461169242859,1.0,1.0,-2.6675360202789307,0.7664580345153809,1.9010779857635496,0.1608089804649353,0.9576857089996338,0.9576857089996338,0.0,183.37586975097656,161.0,47024.73828125,0.0,1914.1614990234373,1.0,280.54315185546875,283.5457458496094,297.1029052734375,300.6251220703125,293.1499938964844,293.1499938964844,280.25,33621.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459448575973511,1.0,0.0,0.0,3.746302127838135,3.7463266849517822,9.364808306600024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7999.53759765625,0.0,1624.706787109375,1683.569091796875,0.0,1990.472412109375,0.9249436259269714,1.0,0.0,3.0,1.0,0.0
17778600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6852927803993225,0.236495241522789,0.2179954648017883,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8204469680786133,0.4118075370788574,0.3948774039745331,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8289949297904968,0.5290102362632751,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805571556091309,0.3540342450141907,0.3403810262680053,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017396450042725,0.1585027873516082,0.7396450638771057,284.9901733398437,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.9900207519531,284.9871826171875,1.0,0.5471711754798889,0.4004461169242859,0.4004461169242859,1.0,1.0,-2.6675360202789307,0.7664580345153809,1.9010779857635496,0.1608089804649353,0.9576857089996338,0.9576857089996338,0.0,183.37586975097656,161.0,47024.73828125,0.0,1914.1614990234373,1.0,280.54315185546875,283.5457458496094,297.1029052734375,300.6251220703125,293.1499938964844,293.1499938964844,280.25,33621.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459448575973511,1.0,0.0,0.0,3.746302127838135,3.7463266849517822,9.364808306600024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7999.53759765625,0.0,1624.706787109375,1683.569091796875,0.0,1990.472412109375,0.9249436259269714,1.0,0.0,3.0,1.0,0.0
17778660,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6865531802177429,0.2336083799600601,0.2154211401939392,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.822249710559845,0.4075738489627838,0.3909427523612976,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8249080777168274,0.5200740098953247,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7826083898544312,0.3506448566913605,0.3372139036655426,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.602094292640686,0.1560582965612411,0.7283156514167786,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.9861145019531,284.864013671875,1.0,0.5390289425849915,0.4012531340122223,0.4012531340122223,1.0,1.0,-2.631566286087036,0.7554556727409363,1.8761106729507449,0.1578758358955383,0.8248794078826904,0.8248794078826904,0.0,177.5359649658203,149.0,46837.17578125,0.0,1833.4857177734373,1.0,280.2572326660156,283.42462158203125,297.1072692871094,300.7006530761719,293.1499938964844,293.1499938964844,280.54998779296875,41796.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529595494270325,1.0,0.0,0.0,3.528883934020996,3.5289077758789062,8.309368695336161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7152.8046875,0.0,1444.4791259765625,1683.569091796875,0.0,2051.10986328125,0.8830758333206177,1.0,0.0,3.0,1.0,0.0
17778720,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6865531802177429,0.2336083799600601,0.2154211401939392,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.822249710559845,0.4075738489627838,0.3909427523612976,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8249080777168274,0.5200740098953247,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7826083898544312,0.3506448566913605,0.3372139036655426,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.602094292640686,0.1560582965612411,0.7283156514167786,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.9861145019531,284.864013671875,1.0,0.5390289425849915,0.4012531340122223,0.4012531340122223,1.0,1.0,-2.631566286087036,0.7554556727409363,1.8761106729507449,0.1578758358955383,0.8248794078826904,0.8248794078826904,0.0,177.5359649658203,149.0,46837.17578125,0.0,1833.4857177734373,1.0,280.2572326660156,283.42462158203125,297.1072692871094,300.7006530761719,293.1499938964844,293.1499938964844,280.54998779296875,41796.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529595494270325,1.0,0.0,0.0,3.528883934020996,3.5289077758789062,8.309368695336161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7152.8046875,0.0,1444.4791259765625,1683.569091796875,0.0,2051.10986328125,0.8830758333206177,1.0,0.0,3.0,1.0,0.0
17778780,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6901899576187134,0.2314898520708084,0.2130651772022247,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264439702033997,0.4041946232318878,0.3872579038143158,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8244107961654663,0.5068169236183167,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871384024620056,0.3479432761669159,0.3342073261737823,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6043736338615417,0.1539627313613891,0.7171176075935364,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931030273437,296.9857788085937,284.9692687988281,1.0,0.5289462804794312,0.4020601212978363,0.4020601212978363,1.0,1.0,-2.5913100242614746,0.7428787350654602,1.8484312295913696,0.1542062014341354,0.9007598161697388,0.9007598161697388,0.0,169.48548889160156,152.0,45437.05859375,0.0,1738.7550048828125,1.0,280.54132080078125,283.5570678710937,297.0151672363281,300.42852783203125,293.1499938964844,293.1499938964844,280.25,34814.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409115433692932,1.0,0.0,0.0,3.6017768383026123,3.6018002033233643,8.656192562739307e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7805.84130859375,0.0,1471.426513671875,1683.569091796875,0.0,1947.3536376953125,0.8934286832809448,1.0,0.0,3.0,1.0,0.0
17778840,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6901899576187134,0.2314898520708084,0.2130651772022247,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264439702033997,0.4041946232318878,0.3872579038143158,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8244107961654663,0.5068169236183167,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871384024620056,0.3479432761669159,0.3342073261737823,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6043736338615417,0.1539627313613891,0.7171176075935364,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931030273437,296.9857788085937,284.9692687988281,1.0,0.5289462804794312,0.4020601212978363,0.4020601212978363,1.0,1.0,-2.5913100242614746,0.7428787350654602,1.8484312295913696,0.1542062014341354,0.9007598161697388,0.9007598161697388,0.0,169.48548889160156,152.0,45437.05859375,0.0,1738.7550048828125,1.0,280.54132080078125,283.5570678710937,297.0151672363281,300.42852783203125,293.1499938964844,293.1499938964844,280.25,34814.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409115433692932,1.0,0.0,0.0,3.6017768383026123,3.6018002033233643,8.656192562739307e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7805.84130859375,0.0,1471.426513671875,1683.569091796875,0.0,1947.3536376953125,0.8934286832809448,1.0,0.0,3.0,1.0,0.0
17778900,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6910539865493774,0.230212390422821,0.2119933068752288,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8275005221366882,0.4022692441940307,0.3855418860912323,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8241848349571228,0.5024998188018799,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7883123159408569,0.3463718295097351,0.3328042924404144,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6047006249427795,0.1528577655553817,0.712067186832428,284.8396911621094,284.95001220703125,296.9808044433594,294.0403137207031,296.9845275878906,296.98553466796875,284.8359375,1.0,0.5255206227302551,0.4024636149406433,0.4024636149406433,1.0,1.0,-2.575009822845459,0.7379546165466309,1.837055206298828,0.152779072523117,0.7995378375053406,0.7995378375053406,0.0,166.79315185546875,152.0,45717.15234375,0.0,1703.6202392578125,1.0,280.2998962402344,283.4195251464844,297.05303955078125,300.6025390625,293.1499938964844,293.1499938964844,280.25,40867.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450242638587952,1.0,0.0,0.0,3.505478382110596,3.5055019855499268,8.199509693440632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7506.84814453125,0.0,1413.221923828125,1683.569091796875,0.0,1982.5611572265625,0.8734803199768066,1.0,0.0,3.0,1.0,0.0
17778960,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6907153725624084,0.2288524806499481,0.210723415017128,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8273878693580627,0.4002543091773987,0.3835916221141815,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8235502243041992,0.5001772046089172,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7882514595985413,0.3447098433971405,0.3311914205551147,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6040501594543457,0.1517003625631332,0.7066834568977356,284.8842163085937,284.95001220703125,296.9521179199219,294.02410888671875,296.9755554199219,296.9845275878906,284.88739013671875,1.0,0.5227165222167969,0.4031132459640503,0.4031132459640503,1.0,1.0,-2.559940814971924,0.7339810132980347,1.8259598016738887,0.152103379368782,0.7982522249221802,0.7982522249221802,0.0,165.14308166503906,155.0,45078.65625,0.0,1675.1361083984375,1.0,280.2590026855469,283.4774780273437,297.0267639160156,300.4880065917969,293.1499938964844,293.1499938964844,280.54998779296875,41859.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451251149177551,1.0,0.0,0.0,3.344501495361328,3.344523906707764,7.46373359561403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7010.75732421875,0.0,1259.2779541015625,1683.569091796875,0.0,1983.4273681640625,0.8433854579925537,1.0,0.0,3.0,1.0,0.0
17779020,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6895040273666382,0.2268375605344772,0.2087290436029434,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263781666755676,0.3970297873020172,0.3803390860557556,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.822895884513855,0.4978896975517273,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7873004078865051,0.3420799672603607,0.328517735004425,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6020832657814026,0.1497197300195694,0.6972139477729797,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610290527344,296.9867553710937,284.9813537597656,1.0,0.5187641382217407,0.4044124782085418,0.4044124782085418,1.0,1.0,-2.536290407180786,0.7284033894538879,1.8078869581222528,0.1516422629356384,0.8754685521125793,0.8754685521125793,0.0,163.22940063476562,158.0,44078.61328125,0.0,1633.9267578125,1.0,280.5398254394531,283.5924987792969,296.9486694335937,300.2530517578125,293.1499938964844,293.1499938964844,280.8500061035156,34175.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326371669769287,1.0,0.0,0.0,3.4512510299682617,3.45127272605896,7.947789981699316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6882.42919921875,0.0,1310.18310546875,1683.569091796875,0.0,1877.2177734375,0.8593314290046692,1.0,0.0,3.0,1.0,0.0
17779080,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6895040273666382,0.2268375605344772,0.2087290436029434,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263781666755676,0.3970297873020172,0.3803390860557556,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.822895884513855,0.4978896975517273,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7873004078865051,0.3420799672603607,0.328517735004425,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6020832657814026,0.1497197300195694,0.6972139477729797,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610290527344,296.9867553710937,284.9813537597656,1.0,0.5187641382217407,0.4044124782085418,0.4044124782085418,1.0,1.0,-2.536290407180786,0.7284033894538879,1.8078869581222528,0.1516422629356384,0.8754685521125793,0.8754685521125793,0.0,163.22940063476562,158.0,44078.61328125,0.0,1633.9267578125,1.0,280.5398254394531,283.5924987792969,296.9486694335937,300.2530517578125,293.1499938964844,293.1499938964844,280.8500061035156,34175.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326371669769287,1.0,0.0,0.0,3.4512510299682617,3.45127272605896,7.947789981699316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6882.42919921875,0.0,1310.18310546875,1683.569091796875,0.0,1877.2177734375,0.8593314290046692,1.0,0.0,3.0,1.0,0.0
17779140,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873202323913574,0.2249614596366882,0.2070423364639282,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.824230432510376,0.3939853310585022,0.3774653673171997,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.8214243650436401,0.4982817471027374,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.785175085067749,0.3396231830120086,0.3261919915676117,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.5992180109024048,0.1478599905967712,0.6888273358345032,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.947265625,296.9893798828125,285.0487060546875,1.0,0.5164589881896973,0.4057117402553558,0.4057117402553558,1.0,1.0,-2.5184075832366943,0.7248591780662537,1.793548345565796,0.1519790887832641,0.9873945116996764,0.9873945116996764,0.0,162.82546997070312,161.0,43353.0234375,0.0,1607.6666259765625,1.0,280.8406982421875,283.67938232421875,296.9295959472656,300.1595764160156,293.1499938964844,293.1499938964844,280.54998779296875,30757.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232996821403503,1.0,0.0,0.0,3.655904531478882,3.655927658081055,8.918318599171471e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7594.5712890625,0.0,1500.4609375,1683.569091796875,0.0,1799.2557373046875,0.9027395248413086,1.0,0.0,3.0,1.0,0.0
17779200,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873202323913574,0.2249614596366882,0.2070423364639282,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.824230432510376,0.3939853310585022,0.3774653673171997,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.8214243650436401,0.4982817471027374,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.785175085067749,0.3396231830120086,0.3261919915676117,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.5992180109024048,0.1478599905967712,0.6888273358345032,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.947265625,296.9893798828125,285.0487060546875,1.0,0.5164589881896973,0.4057117402553558,0.4057117402553558,1.0,1.0,-2.5184075832366943,0.7248591780662537,1.793548345565796,0.1519790887832641,0.9873945116996764,0.9873945116996764,0.0,162.82546997070312,161.0,43353.0234375,0.0,1607.6666259765625,1.0,280.8406982421875,283.67938232421875,296.9295959472656,300.1595764160156,293.1499938964844,293.1499938964844,280.54998779296875,30757.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232996821403503,1.0,0.0,0.0,3.655904531478882,3.655927658081055,8.918318599171471e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7594.5712890625,0.0,1500.4609375,1683.569091796875,0.0,1799.2557373046875,0.9027395248413086,1.0,0.0,3.0,1.0,0.0
17779260,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6829602718353271,0.2220540046691894,0.2047697603702545,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8200277090072632,0.38974329829216,0.3738784790039062,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8162820935249329,0.5016960501670837,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7809377312660217,0.3361366987228393,0.3232679367065429,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5945544838905334,0.1454960256814956,0.6792832612991333,284.8692321777344,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9844970703125,284.8717041015625,1.0,0.5151060819625854,0.4067885279655456,0.4067885279655456,1.0,1.0,-2.500492811203003,0.7207807302474976,1.7797120809555054,0.1518774777650833,0.8452541828155518,0.8452541828155518,0.0,163.91014099121094,164.0,43833.80859375,0.0,1588.006591796875,1.0,280.55780029296875,283.498046875,296.9706726074219,300.3323669433594,293.1499938964844,293.1499938964844,280.8500061035156,39284.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347187399864197,1.0,0.0,0.0,3.558846235275269,3.5588698387146,8.451070812043326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6871.94580078125,0.0,1458.0594482421875,1683.569091796875,0.0,1894.771484375,0.88699871301651,1.0,0.0,3.0,1.0,0.0
17779320,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6829602718353271,0.2220540046691894,0.2047697603702545,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8200277090072632,0.38974329829216,0.3738784790039062,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8162820935249329,0.5016960501670837,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7809377312660217,0.3361366987228393,0.3232679367065429,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5945544838905334,0.1454960256814956,0.6792832612991333,284.8692321777344,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9844970703125,284.8717041015625,1.0,0.5151060819625854,0.4067885279655456,0.4067885279655456,1.0,1.0,-2.500492811203003,0.7207807302474976,1.7797120809555054,0.1518774777650833,0.8452541828155518,0.8452541828155518,0.0,163.91014099121094,164.0,43833.80859375,0.0,1588.006591796875,1.0,280.55780029296875,283.498046875,296.9706726074219,300.3323669433594,293.1499938964844,293.1499938964844,280.8500061035156,39284.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347187399864197,1.0,0.0,0.0,3.558846235275269,3.5588698387146,8.451070812043326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6871.94580078125,0.0,1458.0594482421875,1683.569091796875,0.0,1894.771484375,0.88699871301651,1.0,0.0,3.0,1.0,0.0
17779380,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6781600713729858,0.219742938876152,0.2025734186172485,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8152160048484802,0.3861221671104431,0.3703220784664154,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.811046838760376,0.5062653422355652,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761502861976624,0.3331859409809112,0.3203697800636291,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891658067703247,0.1432839781045913,0.6693806052207947,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9833374023437,284.9931335449219,1.0,0.5143148899078369,0.4078653156757355,0.4078653156757355,1.0,1.0,-2.483687162399292,0.7170644402503967,1.7666226625442505,0.1518085747957229,0.940825581550598,0.940825581550598,0.0,165.6155242919922,167.0,42886.89453125,0.0,1572.66943359375,1.0,280.8416748046875,283.6379699707031,296.8821105957031,300.1015319824219,293.1499938964844,293.1499938964844,280.54998779296875,33345.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254759073257446,1.0,0.0,0.0,3.667439222335816,3.6674630641937256,8.974683964879659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7540.83056640625,0.0,1532.6998291015625,1683.569091796875,0.0,1817.3089599609373,0.9072185158729552,1.0,0.0,3.0,1.0,0.0
17779440,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6781600713729858,0.219742938876152,0.2025734186172485,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8152160048484802,0.3861221671104431,0.3703220784664154,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.811046838760376,0.5062653422355652,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761502861976624,0.3331859409809112,0.3203697800636291,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891658067703247,0.1432839781045913,0.6693806052207947,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9833374023437,284.9931335449219,1.0,0.5143148899078369,0.4078653156757355,0.4078653156757355,1.0,1.0,-2.483687162399292,0.7170644402503967,1.7666226625442505,0.1518085747957229,0.940825581550598,0.940825581550598,0.0,165.6155242919922,167.0,42886.89453125,0.0,1572.66943359375,1.0,280.8416748046875,283.6379699707031,296.8821105957031,300.1015319824219,293.1499938964844,293.1499938964844,280.54998779296875,33345.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254759073257446,1.0,0.0,0.0,3.667439222335816,3.6674630641937256,8.974683964879659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7540.83056640625,0.0,1532.6998291015625,1683.569091796875,0.0,1817.3089599609373,0.9072185158729552,1.0,0.0,3.0,1.0,0.0
17779500,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6757693886756897,0.2183846682310104,0.201559230685234,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8127313852310181,0.3840855062007904,0.3686388731002807,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.8075931668281555,0.5087783932685852,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7737283110618591,0.3315068781375885,0.3190029859542846,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5863963961601257,0.1420821547508239,0.6646022200584412,284.8510437011719,284.95001220703125,296.71783447265625,293.8979797363281,296.9056701660156,296.9819641113281,284.8430480957031,1.0,0.5141078233718872,0.4084036946296692,0.4084036946296692,1.0,1.0,-2.4760842323303223,0.7154824733734131,1.7606017589569092,0.1519201844930648,0.8383281826972961,0.8383281826972961,0.0,166.619140625,167.0,43529.0546875,0.0,1566.7547607421875,1.0,280.5972595214844,283.47784423828125,296.92755126953125,300.3052978515625,293.1499938964844,293.1499938964844,280.54998779296875,38277.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313874363899231,1.0,0.0,0.0,3.6229407787323,3.622964859008789,8.758217973081628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7286.904296875,0.0,1520.1856689453125,1683.569091796875,0.0,1866.7086181640625,0.8980637788772583,1.0,0.0,3.0,1.0,0.0
17779560,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6728301644325256,0.2168658077716827,0.2002843916416168,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8097155690193176,0.3818921744823456,0.3666587471961975,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8035221099853516,0.5118417143821716,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.770817220211029,0.329655110836029,0.31735759973526,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.583126962184906,0.1407651305198669,0.6591523885726929,284.8700866699219,284.95001220703125,296.6947937011719,293.8865051269531,296.8970947265625,296.9794006347656,284.8748474121094,1.0,0.5139293074607849,0.4089258313179016,0.4089258313179016,1.0,1.0,-2.4673306941986084,0.7134419083595276,1.7538888454437256,0.1518279463052749,0.8179978728294373,0.8179978728294373,0.0,167.868408203125,155.0,42983.27734375,0.0,1560.3692626953125,1.0,280.55780029296875,283.517333984375,296.9067077636719,300.2126770019531,293.1499938964844,293.1499938964844,280.8500061035156,41483.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333256602287292,1.0,0.0,0.0,3.465026617050171,3.465049743652344,8.011363092919055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6798.53857421875,0.0,1375.8973388671875,1683.569091796875,0.0,1883.016845703125,0.8687798976898193,1.0,0.0,3.0,1.0,0.0
17779620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6716179847717285,0.2146461457014084,0.1980451643466949,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087393641471863,0.3783936500549316,0.3630964159965515,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7976876497268677,0.5087190270423889,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699257731437683,0.3267150223255157,0.3143379092216491,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5806095600128174,0.138434499502182,0.6480151414871216,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8830871582031,296.9776611328125,284.9848022460937,1.0,0.5086312890052795,0.409970074892044,0.409970074892044,1.0,1.0,-2.439612627029419,0.7056028246879578,1.7340099811553955,0.1502778828144073,0.9066739678382874,0.9066739678382874,0.0,165.42388916015625,143.0,41935.66015625,0.0,1513.7235107421875,1.0,280.8409118652344,283.647216796875,296.8252868652344,299.9789733886719,293.1499938964844,293.1499938964844,280.54998779296875,33892.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215035557746887,1.0,0.0,0.0,3.5731101036071777,3.5731329917907715,8.51895038067596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7432.37890625,0.0,1433.856201171875,1683.569091796875,0.0,1784.4100341796875,0.8863783478736877,1.0,0.0,3.0,1.0,0.0
17779680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6716179847717285,0.2146461457014084,0.1980451643466949,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087393641471863,0.3783936500549316,0.3630964159965515,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7976876497268677,0.5087190270423889,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699257731437683,0.3267150223255157,0.3143379092216491,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5806095600128174,0.138434499502182,0.6480151414871216,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8830871582031,296.9776611328125,284.9848022460937,1.0,0.5086312890052795,0.409970074892044,0.409970074892044,1.0,1.0,-2.439612627029419,0.7056028246879578,1.7340099811553955,0.1502778828144073,0.9066739678382874,0.9066739678382874,0.0,165.42388916015625,143.0,41935.66015625,0.0,1513.7235107421875,1.0,280.8409118652344,283.647216796875,296.8252868652344,299.9789733886719,293.1499938964844,293.1499938964844,280.54998779296875,33892.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215035557746887,1.0,0.0,0.0,3.5731101036071777,3.5731329917907715,8.51895038067596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7432.37890625,0.0,1433.856201171875,1683.569091796875,0.0,1784.4100341796875,0.8863783478736877,1.0,0.0,3.0,1.0,0.0
17779740,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6728305220603943,0.2118616700172424,0.1955422908067703,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8106142282485962,0.374211847782135,0.3591866493225097,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7925042510032654,0.4997222423553467,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7718278765678406,0.3232306241989136,0.3110508322715759,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5804585218429565,0.1358913034200668,0.6361385583877563,284.8780517578125,284.95001220703125,296.60943603515625,293.84674072265625,296.86865234375,296.9741516113281,284.8810119628906,1.0,0.5003440976142883,0.4110143184661865,0.4110143184661865,1.0,1.0,-2.4028913974761963,0.6944390535354614,1.708452224731445,0.1473756432533264,0.7927646636962891,0.7927646636962891,0.0,159.82257080078125,131.0,41612.62109375,0.0,1443.6077880859375,1.0,280.5594177246094,283.5486755371094,296.854736328125,300.0677185058594,293.1499938964844,293.1499938964844,280.8500061035156,42036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271465063095093,1.0,0.0,0.0,3.323948860168457,3.3239707946777344,7.372282198048197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6697.88134765625,0.0,1240.90478515625,1683.569091796875,0.0,1831.2166748046875,0.8387985229492188,1.0,0.0,3.0,1.0,0.0
17779800,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6728305220603943,0.2118616700172424,0.1955422908067703,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8106142282485962,0.374211847782135,0.3591866493225097,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7925042510032654,0.4997222423553467,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7718278765678406,0.3232306241989136,0.3110508322715759,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5804585218429565,0.1358913034200668,0.6361385583877563,284.8780517578125,284.95001220703125,296.60943603515625,293.84674072265625,296.86865234375,296.9741516113281,284.8810119628906,1.0,0.5003440976142883,0.4110143184661865,0.4110143184661865,1.0,1.0,-2.4028913974761963,0.6944390535354614,1.708452224731445,0.1473756432533264,0.7927646636962891,0.7927646636962891,0.0,159.82257080078125,131.0,41612.62109375,0.0,1443.6077880859375,1.0,280.5594177246094,283.5486755371094,296.854736328125,300.0677185058594,293.1499938964844,293.1499938964844,280.8500061035156,42036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271465063095093,1.0,0.0,0.0,3.323948860168457,3.3239707946777344,7.372282198048197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6697.88134765625,0.0,1240.90478515625,1683.569091796875,0.0,1831.2166748046875,0.8387985229492188,1.0,0.0,3.0,1.0,0.0
17779860,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6764645576477051,0.2097020149230957,0.1932004243135452,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.815039336681366,0.3707078993320465,0.3554501235485077,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.7907126545906067,0.4862640500068664,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7763028740882874,0.3203087747097015,0.3078910112380981,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5824988484382629,0.1336832046508789,0.6245071291923523,284.9751281738281,284.95001220703125,296.5710754394531,293.83074951171875,296.857666015625,296.9742736816406,284.9727478027344,1.0,0.4899947941303253,0.4123910963535309,0.4123910963535309,1.0,1.0,-2.3616533279418945,0.6822588443756104,1.6793946027755735,0.1443720012903213,0.8645219206809998,0.8645219206809998,0.0,152.0421905517578,134.0,40413.9765625,0.0,1361.040283203125,1.0,280.8395690917969,283.6649169921875,296.779296875,299.82745361328125,293.1499938964844,293.1499938964844,281.1499938964844,34431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130936980247498,1.0,0.0,0.0,3.419374465942383,3.419396162033081,7.801653509886819e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6566.4931640625,0.0,1280.4124755859375,1683.569091796875,0.0,1715.57861328125,0.852353036403656,1.0,0.0,3.0,1.0,0.0
17779920,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6764645576477051,0.2097020149230957,0.1932004243135452,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.815039336681366,0.3707078993320465,0.3554501235485077,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.7907126545906067,0.4862640500068664,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7763028740882874,0.3203087747097015,0.3078910112380981,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5824988484382629,0.1336832046508789,0.6245071291923523,284.9751281738281,284.95001220703125,296.5710754394531,293.83074951171875,296.857666015625,296.9742736816406,284.9727478027344,1.0,0.4899947941303253,0.4123910963535309,0.4123910963535309,1.0,1.0,-2.3616533279418945,0.6822588443756104,1.6793946027755735,0.1443720012903213,0.8645219206809998,0.8645219206809998,0.0,152.0421905517578,134.0,40413.9765625,0.0,1361.040283203125,1.0,280.8395690917969,283.6649169921875,296.779296875,299.82745361328125,293.1499938964844,293.1499938964844,281.1499938964844,34431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130936980247498,1.0,0.0,0.0,3.419374465942383,3.419396162033081,7.801653509886819e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6566.4931640625,0.0,1280.4124755859375,1683.569091796875,0.0,1715.57861328125,0.852353036403656,1.0,0.0,3.0,1.0,0.0
17779980,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6779430508613586,0.207777127623558,0.1913049072027206,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8168216943740845,0.3674544095993042,0.3522114753723144,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.7903702259063721,0.4785351157188415,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7781776189804077,0.3175951838493347,0.3051560521125793,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.582626461982727,0.1317548304796219,0.6149216294288635,285.0465087890625,284.95001220703125,296.53582763671875,293.817626953125,296.8493957519531,296.9771728515625,285.0419311523437,1.0,0.4835725426673889,0.4137678444385528,0.4137678444385528,1.0,1.0,-2.3313872814178467,0.6740618348121643,1.6573253870010376,0.1427518427371978,0.9716773629188538,0.9716773629188538,0.0,147.45989990234375,137.0,39519.9609375,0.0,1306.50341796875,1.0,281.1403503417969,283.7552185058594,296.77020263671875,299.72808837890625,293.1499938964844,293.1499938964844,280.8500061035156,30822.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007609605789185,1.0,0.0,0.0,3.618376731872559,3.618399381637573,8.736165568734577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7213.58837890625,0.0,1459.866455078125,1683.569091796875,0.0,1616.763427734375,0.8942922949790955,1.0,0.0,3.0,1.0,0.0
17780040,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6779430508613586,0.207777127623558,0.1913049072027206,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8168216943740845,0.3674544095993042,0.3522114753723144,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.7903702259063721,0.4785351157188415,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7781776189804077,0.3175951838493347,0.3051560521125793,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.582626461982727,0.1317548304796219,0.6149216294288635,285.0465087890625,284.95001220703125,296.53582763671875,293.817626953125,296.8493957519531,296.9771728515625,285.0419311523437,1.0,0.4835725426673889,0.4137678444385528,0.4137678444385528,1.0,1.0,-2.3313872814178467,0.6740618348121643,1.6573253870010376,0.1427518427371978,0.9716773629188538,0.9716773629188538,0.0,147.45989990234375,137.0,39519.9609375,0.0,1306.50341796875,1.0,281.1403503417969,283.7552185058594,296.77020263671875,299.72808837890625,293.1499938964844,293.1499938964844,280.8500061035156,30822.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007609605789185,1.0,0.0,0.0,3.618376731872559,3.618399381637573,8.736165568734577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7213.58837890625,0.0,1459.866455078125,1683.569091796875,0.0,1616.763427734375,0.8942922949790955,1.0,0.0,3.0,1.0,0.0
