time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780100,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6775515675544739,0.2064738273620605,0.1902923434972763,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8165155649185181,0.3654395341873169,0.3505038321018219,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.7890651226043701,0.4767785370349884,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7779113054275513,0.3159079253673553,0.3037300407886505,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.5817328095436096,0.1306653320789337,0.6102931499481201,284.8771667480469,284.95001220703125,296.5194091796875,293.8121643066406,296.8446350097656,296.97735595703125,284.8639221191406,1.0,0.4812934696674347,0.4144562482833862,0.4144562482833862,1.0,1.0,-2.31873631477356,0.6708452701568604,1.6478911638259888,0.1423566341400146,0.8658994436264038,0.8658994436264038,0.0,146.25640869140625,137.0,40249.46484375,0.0,1286.874267578125,1.0,280.8976745605469,283.566650390625,296.8417358398437,299.9697570800781,293.1499938964844,293.1499938964844,280.8500061035156,35407.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707713782787323,1.0,0.0,0.0,3.625054836273194,3.625078439712525,8.768442398832121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6996.02294921875,0.0,1501.192626953125,1683.569091796875,0.0,1672.152587890625,0.896740198135376,1.0,0.0,3.0,1.0,0.0
17780160,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6760464310646057,0.2049272656440735,0.188969001173973,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8151590824127197,0.3631671965122223,0.3484333157539367,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.7868101596832275,0.4764456450939178,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7765630483627319,0.3139618933200836,0.3019722700119018,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5798692107200623,0.1294256150722503,0.6049622893333435,284.8602294921875,284.95001220703125,296.5037841796875,293.8074951171875,296.83892822265625,296.97589111328125,284.8643798828125,1.0,0.4794305562973022,0.4152605235576629,0.4152605235576629,1.0,1.0,-2.3057446479797363,0.6677126884460449,1.6380319595336914,0.1421262919902801,0.8233263492584229,0.8233263492584229,0.0,145.7119598388672,140.0,39730.0546875,0.0,1269.6185302734375,1.0,280.85772705078125,283.5785827636719,296.83612060546875,299.90606689453125,293.1499938964844,293.1499938964844,281.1499938964844,40509.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110164761543274,1.0,0.0,0.0,3.4831645488739014,3.483187675476074,8.095455541479168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6531.40087890625,0.0,1387.558349609375,1683.569091796875,0.0,1698.7540283203125,0.8711751699447632,1.0,0.0,3.0,1.0,0.0
17780220,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6727657318115234,0.2026422321796417,0.186731219291687,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8119319081306458,0.3595562577247619,0.3448078036308288,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7829909324645996,0.4773352742195129,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7733394503593445,0.3108414113521576,0.2988434731960296,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.57551509141922,0.1272273808717727,0.5947978496551514,284.9931640625,284.95001220703125,296.4751281738281,293.8005065917969,296.83026123046875,296.9759216308594,284.9910888671875,1.0,0.4767889678478241,0.4168691039085388,0.4168691039085388,1.0,1.0,-2.283796548843384,0.6629216074943542,1.6208748817443848,0.1421859711408615,0.920478343963623,0.920478343963623,0.0,145.47430419921875,143.0,38800.52734375,0.0,1243.4801025390625,1.0,281.1410217285156,283.72216796875,296.7608642578125,299.6869201660156,293.1499938964844,293.1499938964844,280.8500061035156,33360.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991970539093018,1.0,0.0,0.0,3.594370126724243,3.594393014907837,8.620627909294853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7144.84716796875,0.0,1452.7034912109375,1683.569091796875,0.0,1604.4219970703125,0.8908523321151733,1.0,0.0,3.0,1.0,0.0
17780280,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6727657318115234,0.2026422321796417,0.186731219291687,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8119319081306458,0.3595562577247619,0.3448078036308288,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7829909324645996,0.4773352742195129,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7733394503593445,0.3108414113521576,0.2988434731960296,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.57551509141922,0.1272273808717727,0.5947978496551514,284.9931640625,284.95001220703125,296.4751281738281,293.8005065917969,296.83026123046875,296.9759216308594,284.9910888671875,1.0,0.4767889678478241,0.4168691039085388,0.4168691039085388,1.0,1.0,-2.283796548843384,0.6629216074943542,1.6208748817443848,0.1421859711408615,0.920478343963623,0.920478343963623,0.0,145.47430419921875,143.0,38800.52734375,0.0,1243.4801025390625,1.0,281.1410217285156,283.72216796875,296.7608642578125,299.6869201660156,293.1499938964844,293.1499938964844,280.8500061035156,33360.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991970539093018,1.0,0.0,0.0,3.594370126724243,3.594393014907837,8.620627909294853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7144.84716796875,0.0,1452.7034912109375,1683.569091796875,0.0,1604.4219970703125,0.8908523321151733,1.0,0.0,3.0,1.0,0.0
17780340,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.6683404445648193,0.0,0.1844484955072403,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073161840438843,0.0,0.3411179184913635,296.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.0,0.4804506003856659,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7688740491867065,0.0,0.2956644296646118,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.5699478983879089,0.0,0.5844953656196594,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.973388671875,284.8770446777344,0.0,0.0,0.4184776842594147,0.4184776842594147,1.0,1.0,-2.264171600341797,0.6589252948760986,1.6052461862564087,0.1426218599081039,0.0,0.0,0.0,146.36160278320312,60.0,38835.94140625,0.0,1224.681396484375,0.0,280.8583679199219,283.6103515625,296.8123474121094,299.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,42033.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.366182327270508,3.3662049770355225,7.560814765383839e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1281.371826171875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.6683404445648193,0.0,0.1844484955072403,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073161840438843,0.0,0.3411179184913635,296.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.0,0.4804506003856659,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7688740491867065,0.0,0.2956644296646118,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.5699478983879089,0.0,0.5844953656196594,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.973388671875,284.8770446777344,0.0,0.0,0.4184776842594147,0.4184776842594147,1.0,1.0,-2.264171600341797,0.6589252948760986,1.6052461862564087,0.1426218599081039,0.0,0.0,0.0,146.36160278320312,60.0,38835.94140625,0.0,1224.681396484375,0.0,280.8583679199219,283.6103515625,296.8123474121094,299.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,42033.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.366182327270508,3.3662049770355225,7.560814765383839e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1281.371826171875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.0013718331465497,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.4007381796836853,0.0,0.0014446252025663,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.4007381796836853,0.0,0.0010670048650354,297.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,0.0014446210116147,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,0.0068525383248925,290.8429870605469,294.1499938964844,296.4367370605469,293.7958374023437,295.4744567871094,296.30914306640625,284.16217041015625,0.0,0.0,0.3219966888427734,0.3219966888427734,1.0,1.0,-0.0146224312484264,0.0046126605011522,0.0100097702816128,-0.028767667710781,0.0,0.0,0.0,-0.0809583589434623,60.0,2005.52587890625,0.0,-1.4568593542207964e-05,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,6.144982762634754e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.546810418807555e-13,2.547912510315886e-13,1.2687964183682977e-18,2.7308391659097708e-11,2.7308317065988238e-11,7.384684035324715e-17,0.0,0.0,-0.0,0.0,0.0,3.291773679000129e-22,3.636860475567922e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0007532050949521,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,0.0013317937264218,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.002060976345092,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101501464844,0.0,0.0,0.0011649875668808,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.002529677003622,290.6600341796875,294.1499938964844,296.4272155761719,293.7951965332031,295.5720520019531,296.3255310058594,283.6423645019531,0.0,0.0,0.2510866224765777,0.2510866224765777,1.0,1.0,-0.0085439784452319,0.0023068757727742,0.0062371026724576,-0.0295207928866148,0.0,0.0,0.0,-0.0495200306177139,60.0,1088.1552734375,0.0,-6.036320883140434e-06,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4604429638880418e-23,2.9061004659617904e-23,3.3075825338781147e-26,1.7427680142290384e-18,1.7415315860084248e-18,1.236385306580394e-21,0.0,0.0,-0.0,0.0,0.0,1.5127213104171406e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,0.0001135509155574,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0001198125319206,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,8.896694635041058e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0001197389647131,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,0.0005666649667546,291.0513000488281,294.1499938964844,296.4054260253906,293.7940979003906,294.4335632324219,295.099365234375,283.4378662109375,0.0,0.0,0.083695538341999,0.083695538341999,1.0,1.0,0.0291628800332546,-2.1462458335008705e-06,-0.0291607342660427,-0.0279229041188955,0.0,0.0,0.0,0.1482950896024704,60.0,269.8956298828125,-0.0,-9.9913215478864e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5873574845293407e-41,-3.1638516727525715e-41,-1.6752523141003188e-41,-4.7580293173166784e-21,-2.4168757411927213e-21,-2.3411535761239567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,0.0001135509155574,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0001198125319206,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,8.896694635041058e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0001197389647131,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,0.0005666649667546,291.0513000488281,294.1499938964844,296.4054260253906,293.7940979003906,294.4335632324219,295.099365234375,283.4378662109375,0.0,0.0,0.083695538341999,0.083695538341999,1.0,1.0,0.0291628800332546,-2.1462458335008705e-06,-0.0291607342660427,-0.0279229041188955,0.0,0.0,0.0,0.1482950896024704,60.0,269.8956298828125,-0.0,-9.9913215478864e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5873574845293407e-41,-3.1638516727525715e-41,-1.6752523141003188e-41,-4.7580293173166784e-21,-2.4168757411927213e-21,-2.3411535761239567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,9.865727770375088e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001039004637277,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,7.675786764593795e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,0.0001038975897245,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,0.0004927909467369,291.0085754394531,294.1499938964844,296.3949279785156,293.7937316894531,294.3738708496094,295.2723693847656,283.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513012530282,2.3036610841131733e-08,0.0010512782027944,-0.0300720278173685,0.0,0.0,0.0,-0.0106849744915962,60.0,141.11256408691406,0.0,-7.534992363389392e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.810170776475929e-21,-2.4064471262434444e-21,-2.403723650232485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.852277435129508e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0001037506954162,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,7.663100404897705e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0001037503388943,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0004921376821585,290.9904479980469,294.1499938964844,296.3846435546875,293.7934875488281,294.3927001953125,295.5241394042969,283.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498099727556,1.1688733536630025e-08,0.0010497983312234,-0.0296653900295496,0.0,0.0,0.0,-0.0106070972979068,60.0,75.19087982177734,0.0,-7.5141571187487e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.812062225112934e-21,-2.40606867495733e-21,-2.405993550155604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,9.82563360594213e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001034698652802,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,7.642310811206698e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0001034695887938,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0004908073460683,290.9535217285156,294.1499938964844,296.3647155761719,293.79327392578125,294.4294738769531,295.85888671875,283.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356308782239921e-08,0.0010469582630321,-0.0287972018122673,0.0,0.0,0.0,-0.0104426266625523,60.0,35.93470764160156,0.0,-7.473550311942746e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.812116751178703e-21,-2.406057769744177e-21,-2.406058981434527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,9.82563360594213e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001034698652802,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,7.642310811206698e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0001034695887938,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0004908073460683,290.9535217285156,294.1499938964844,296.3647155761719,293.79327392578125,294.4294738769531,295.85888671875,283.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356308782239921e-08,0.0010469582630321,-0.0287972018122673,0.0,0.0,0.0,-0.0104426266625523,60.0,35.93470764160156,0.0,-7.473550311942746e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.812116751178703e-21,-2.406057769744177e-21,-2.406058981434527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.797538223210722e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001031739884638,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,7.620457472512498e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0001031737192533,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0004894039593636,290.915771484375,294.1499938964844,296.3456420898437,293.7934265136719,294.465087890625,296.0492248535156,283.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006139111202629e-08,0.00104396417737,-0.0278806835412979,0.0,0.0,0.0,-0.0102690337225794,60.0,28.701967239379883,0.0,-7.430860193835542e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.406057769744177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.797538223210722e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001031739884638,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,7.620457472512498e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0001031737192533,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0004894039593636,290.915771484375,294.1499938964844,296.3456420898437,293.7934265136719,294.465087890625,296.0492248535156,283.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006139111202629e-08,0.00104396417737,-0.0278806835412979,0.0,0.0,0.0,-0.0102690337225794,60.0,28.701967239379883,0.0,-7.430860193835542e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.406057769744177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,9.768828022060916e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001028716433211,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,7.598125375807285e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,0.0001028713741106,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0004879699263256,290.8773193359375,294.1499938964844,296.3273620605469,293.7938537597656,294.4996032714844,296.1561889648437,283.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648324888506977e-08,0.0010409045498818,-0.0269440859556198,0.0,0.0,0.0,-0.0100916502997279,60.0,26.594623565673828,0.0,-7.387364320265989e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.406057769744177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,9.768828022060916e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001028716433211,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,7.598125375807285e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,0.0001028713741106,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0004879699263256,290.8773193359375,294.1499938964844,296.3273620605469,293.7938537597656,294.4996032714844,296.1561889648437,283.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648324888506977e-08,0.0010409045498818,-0.0269440859556198,0.0,0.0,0.0,-0.0100916502997279,60.0,26.594623565673828,0.0,-7.387364320265989e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.406057769744177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,9.740290261106566e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001025711098918,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,7.575927156722173e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001025708406814,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0004865444498136,290.838134765625,294.1499938964844,296.30975341796875,293.7945251464844,294.5330505371094,296.2142028808594,283.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292656504873321e-08,0.0010378633160144,-0.0260130334645509,0.0,0.0,0.0,-0.0099153304472565,60.0,25.441377639770508,0.0,-7.344254981944688e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,9.740290261106566e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001025711098918,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,7.575927156722173e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001025708406814,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0004865444498136,290.838134765625,294.1499938964844,296.30975341796875,293.7945251464844,294.5330505371094,296.2142028808594,283.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292656504873321e-08,0.0010378633160144,-0.0260130334645509,0.0,0.0,0.0,-0.0099153304472565,60.0,25.441377639770508,0.0,-7.344254981944688e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.726310963742436e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001024238881655,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,7.565052510472015e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,0.000102423618955,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,0.0004858461325056,290.8183288574219,294.1499938964844,296.3012084960937,293.7948913574219,294.5493469238281,296.23150634765625,283.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363836772739,1.0118423432459169e-08,0.0010363735491409,-0.0255569107830524,0.0,0.0,0.0,-0.0098289558663964,60.0,24.97562789916992,0.0,-7.323183126572985e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,9.712618339108305e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0001022796859615,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,7.554401963716373e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,0.000102279424027,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,0.0004851621924899,290.79833984375,294.1499938964844,296.29278564453125,293.7953186035156,294.5653991699219,296.2435913085937,283.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349242947995,9.947775048146925e-09,0.0010349142830818,-0.0251101572066545,0.0,0.0,0.0,-0.0097443582490086,60.0,24.54973220825196,0.0,-7.302573834522263e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.686342673376204e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.0001020029740175,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,7.53396307118237e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.000102002719359,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0004838497261516,290.7580261230469,294.1499938964844,296.27642822265625,293.79620361328125,294.5968017578125,296.25701904296875,283.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620299223911388e-09,0.0010321140289306,-0.0242527872323989,0.0,0.0,0.0,-0.0095820138230919,60.0,23.783206939697266,0.0,-7.263105317178997e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.686342673376204e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.0001020029740175,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,7.53396307118237e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.000102002719359,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0004838497261516,290.7580261230469,294.1499938964844,296.27642822265625,293.79620361328125,294.5968017578125,296.25701904296875,283.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620299223911388e-09,0.0010321140289306,-0.0242527872323989,0.0,0.0,0.0,-0.0095820138230919,60.0,23.783206939697266,0.0,-7.263105317178997e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,9.66190782492049e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001017456525005,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,7.514956087106839e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,0.000101745397842,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0004826292279176,290.7171936035156,294.1499938964844,296.2605285644531,293.7971496582031,294.6272888183594,296.26055908203125,283.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315766824613549e-09,0.001029510051012,-0.0234554428607225,0.0,0.0,0.0,-0.0094310445711016,60.0,23.108089447021484,0.0,-7.226498155432638e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,9.66190782492049e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001017456525005,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,7.514956087106839e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,0.000101745397842,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0004826292279176,290.7171936035156,294.1499938964844,296.2605285644531,293.7971496582031,294.6272888183594,296.26055908203125,283.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315766824613549e-09,0.001029510051012,-0.0234554428607225,0.0,0.0,0.0,-0.0094310445711016,60.0,23.108089447021484,0.0,-7.226498155432638e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,9.63960264925845e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001015107482089,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,7.497605110984296e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001015104935504,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.00048151507508,290.6759338378906,294.1499938964844,296.2451171875,293.7980041503906,294.6568908691406,296.2578430175781,283.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.50988006591797,0.0,-7.193160911356244e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,9.63960264925845e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001015107482089,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,7.497605110984296e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001015104935504,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.00048151507508,290.6759338378906,294.1499938964844,296.2451171875,293.7980041503906,294.6568908691406,296.2578430175781,283.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.50988006591797,0.0,-7.193160911356244e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,9.619590127840638e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0001012999855447,299.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,7.48203819966875e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0001012997454381,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004805154458153,290.6342163085937,294.1499938964844,296.2300720214844,293.7987976074219,294.685546875,296.2511291503906,283.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.97893714904785,0.0,-7.163315274283377e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,9.619590127840638e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0001012999855447,299.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,7.48203819966875e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0001012997454381,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004805154458153,290.6342163085937,294.1499938964844,296.2300720214844,293.7987976074219,294.685546875,296.2511291503906,283.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.97893714904785,0.0,-7.163315274283377e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,9.610519919078796e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001012044740491,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,7.474982703570276e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,0.0001012042266665,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0004800624155905,290.6131896972656,294.1499938964844,296.22265625,293.7991027832031,294.69952392578125,296.24676513671875,283.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240419069305,8.675285378956232e-09,0.0010240331757813,-0.0217783506959676,0.0,0.0,0.0,-0.0091135296970605,60.0,21.73600959777832,0.0,-7.149809277962049e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,9.601957572158426e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0001011142958304,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,7.468321564374492e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001011140484479,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,0.0004796347056981,290.59210205078125,294.1499938964844,296.21533203125,293.79937744140625,294.7132873535156,296.2419738769531,283.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231288615614,8.568555642796127e-09,0.0010231203632429,-0.0214988626539707,0.0,0.0,0.0,-0.0090606184676289,60.0,21.50536727905273,0.0,-7.137069957252606e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,9.586561645846814e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,0.000100952151115,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,7.456345338141546e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001009519110084,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0004788656951859,290.5496520996094,294.1499938964844,296.2008361816406,293.7997436523437,294.7402648925781,296.2314758300781,284.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.3766504843652e-09,0.0010214794892817,-0.020996319130063,0.0,0.0,0.0,-0.0089654838666319,60.0,21.12672233581543,0.0,-7.114191902246604e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,9.586561645846814e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,0.000100952151115,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,7.456345338141546e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001009519110084,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0004788656951859,290.5496520996094,294.1499938964844,296.2008361816406,293.7997436523437,294.7402648925781,296.2314758300781,284.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.3766504843652e-09,0.0010214794892817,-0.020996319130063,0.0,0.0,0.0,-0.0089654838666319,60.0,21.12672233581543,0.0,-7.114191902246604e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066772460937,0.0,0.0,9.573397983331232e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001008135222946,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,7.446105155395344e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.000100813282188,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,0.0004782081814482,290.50689697265625,294.1499938964844,296.1865234375,293.7998046875,294.7665100097656,296.2200927734375,284.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.21256307403928e-09,0.0010200763354077,-0.0205666087567806,0.0,0.0,0.0,-0.0088841384276747,60.0,21.10526657104492,0.0,-7.09465908244056e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066772460937,0.0,0.0,9.573397983331232e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001008135222946,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,7.446105155395344e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.000100813282188,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,0.0004782081814482,290.50689697265625,294.1499938964844,296.1865234375,293.7998046875,294.7665100097656,296.2200927734375,284.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.21256307403928e-09,0.0010200763354077,-0.0205666087567806,0.0,0.0,0.0,-0.0088841384276747,60.0,21.10526657104492,0.0,-7.09465908244056e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,9.562281047692522e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001006964375847,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,7.437456952175125e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.000100696204754,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,0.0004776528803631,290.4638671875,294.1499938964844,296.17236328125,293.79949951171875,294.7919311523437,296.2080383300781,284.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073969937072434e-09,0.0010188912274315,-0.0202036518603563,0.0,0.0,0.0,-0.008815431036055,60.0,20.66878318786621,0.0,-7.078181596398282e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
