time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782320,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,9.562281047692522e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001006964375847,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,7.437456952175125e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.000100696204754,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,0.0004776528803631,290.4638671875,294.1499938964844,296.17236328125,293.79949951171875,294.7919311523437,296.2080383300781,284.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073969937072434e-09,0.0010188912274315,-0.0202036518603563,0.0,0.0,0.0,-0.008815431036055,60.0,20.66878318786621,0.0,-7.078181596398282e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,9.55304058152251e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,0.0001005991216516,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,7.430268306052312e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001005988888209,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0004771913809236,290.4205627441406,294.1499938964844,296.1582336425781,293.7987670898437,294.8166198730469,296.195556640625,284.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958770531502068e-09,0.0010179060045629,-0.0199019536375999,0.0,0.0,0.0,-0.008758321404457,60.0,20.306358337402344,0.0,-7.064500806563957e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,9.55304058152251e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,0.0001005991216516,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,7.430268306052312e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001005988888209,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0004771913809236,290.4205627441406,294.1499938964844,296.1582336425781,293.7987670898437,294.8166198730469,296.195556640625,284.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958770531502068e-09,0.0010179060045629,-0.0199019536375999,0.0,0.0,0.0,-0.008758321404457,60.0,20.306358337402344,0.0,-7.064500806563957e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.549030073685572e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0001005568847176,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,7.42714837542735e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,0.000100556651887,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0004769910592585,290.3988342285156,294.1499938964844,296.1511535644531,293.7981872558594,294.8287048339844,296.189208984375,284.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766086472951e-09,0.0010174784110859,-0.0197709966450929,0.0,0.0,0.0,-0.0087335323914885,60.0,20.131187438964844,0.0,-7.058566353634887e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,9.545431385049596e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001005189769784,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,7.424347859341651e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.0001005187514238,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0004768113140016,290.3770446777344,294.1499938964844,296.14410400390625,293.7975158691406,294.84063720703125,296.18280029296875,284.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534618735313,0.0,0.0,0.0,-0.0087112840265035,60.0,19.96246910095215,0.0,-7.053242256915837e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,9.539313759887592e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78961181640625,0.0,0.0,0.0001004545410978,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,7.419587927870452e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.0001004543155431,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,0.0004765057528857,290.33331298828125,294.1499938964844,296.1298828125,293.7956848144531,294.8639221191406,296.1697692871094,284.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591016494844e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.640703201293945,0.0,-7.04419562680414e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,9.539313759887592e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78961181640625,0.0,0.0,0.0001004545410978,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,7.419587927870452e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.0001004543155431,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,0.0004765057528857,290.33331298828125,294.1499938964844,296.1298828125,293.7956848144531,294.8639221191406,296.1697692871094,284.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591016494844e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.640703201293945,0.0,-7.04419562680414e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,9.53450726228766e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0001004039149847,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,7.415848085656762e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.00010040368943,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,0.0004762656753882,290.2894287109375,294.1499938964844,296.11553955078125,293.7932434082031,294.886474609375,296.1564636230469,284.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.727635420451406e-09,0.0010159295052289,-0.0192966181784868,0.0,0.0,0.0,-0.0086437370628118,60.0,19.339799880981445,0.0,-7.037090909989274e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,9.53450726228766e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0001004039149847,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,7.415848085656762e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.00010040368943,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,0.0004762656753882,290.2894287109375,294.1499938964844,296.11553955078125,293.7932434082031,294.886474609375,296.1564636230469,284.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.727635420451406e-09,0.0010159295052289,-0.0192966181784868,0.0,0.0,0.0,-0.0086437370628118,60.0,19.339799880981445,0.0,-7.037090909989274e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.530831448500976e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001003651923383,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,7.412987906718627e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0001003649740596,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0004760821175295,290.245361328125,294.1499938964844,296.1009826660156,293.7900695800781,294.9083251953125,296.1429138183594,284.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681771663214931e-09,0.0010155373020097,-0.019176498055458,0.0,0.0,0.0,-0.0086209997534751,60.0,19.05701446533203,0.0,-7.031658100231652e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.530831448500976e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001003651923383,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,7.412987906718627e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0001003649740596,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0004760821175295,290.245361328125,294.1499938964844,296.1009826660156,293.7900695800781,294.9083251953125,296.1429138183594,284.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681771663214931e-09,0.0010155373020097,-0.019176498055458,0.0,0.0,0.0,-0.0086209997534751,60.0,19.05701446533203,0.0,-7.031658100231652e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,9.528137161396444e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001003368088277,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,7.410890975734219e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0001003365905489,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.0004759475705213,290.201171875,294.1499938964844,296.0861511230469,293.7861633300781,294.92950439453125,296.1291198730469,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,18.79067611694336,0.0,-7.027674797654981e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,9.528137161396444e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001003368088277,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,7.410890975734219e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0001003365905489,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.0004759475705213,290.201171875,294.1499938964844,296.0861511230469,293.7861633300781,294.92950439453125,296.1291198730469,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,18.79067611694336,0.0,-7.027674797654981e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.527106885798275e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001003259530989,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,7.410088437609375e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001003257348202,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0004758960858453,290.17901611328125,294.1499938964844,296.07861328125,293.78387451171875,294.9398498535156,296.1221008300781,284.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635257759375236e-09,0.001015139510855,-0.0190546754747629,0.0,0.0,0.0,-0.0085979411378502,60.0,18.663360595703125,0.0,-7.026150683486776e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,9.526268695481122e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915283203125,0.0,0.0,0.0001003171200864,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,7.409435784211382e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0001003169090836,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,0.0004758542636409,290.1568603515625,294.1499938964844,296.07098388671875,293.7814025878906,294.9500427246094,296.1150207519531,284.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.539682388305664,0.0,-7.024910786412877e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,9.52506816247478e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0001003044599201,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,7.40850082365796e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0001003042561933,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0004757943097501,290.11248779296875,294.1499938964844,296.055419921875,293.7757263183594,294.96990966796875,296.1005859375,284.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.306617736816406,0.0,-7.023132297945267e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,9.52506816247478e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0001003044599201,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,7.40850082365796e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0001003042561933,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0004757943097501,290.11248779296875,294.1499938964844,296.055419921875,293.7757263183594,294.96990966796875,296.1005859375,284.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.306617736816406,0.0,-7.023132297945267e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,9.524411871097982e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0001002975404844,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,7.407988596241921e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001002973367576,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,0.0004757615679409,290.06805419921875,294.1499938964844,296.0393981933594,293.76910400390625,294.9891052246094,296.0857849121094,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.119096755981445,0.0,-7.022156722769068e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,9.524411871097982e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0001002975404844,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,7.407988596241921e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001002973367576,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,0.0004757615679409,290.06805419921875,294.1499938964844,296.0393981933594,293.76910400390625,294.9891052246094,296.0857849121094,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.119096755981445,0.0,-7.022156722769068e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,9.524352935841308e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0001002969147521,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.40794203011319e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0001002967110252,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,0.0004757586575578,290.0235900878906,294.1499938964844,296.0228271484375,293.7614440917969,295.0076904296875,296.070556640625,284.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600719165168357e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,17.94850730895996,0.0,-7.022062931127948e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,9.524352935841308e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0001002969147521,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.40794203011319e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0001002967110252,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,0.0004757586575578,290.0235900878906,294.1499938964844,296.0228271484375,293.7614440917969,295.0076904296875,296.070556640625,284.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600719165168357e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,17.94850730895996,0.0,-7.022062931127948e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,9.524937195237726e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001003030556603,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,7.408394594676793e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0001003028519335,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,0.0004757878778036,289.9790954589844,294.1499938964844,296.00567626953125,293.7526550292969,295.0256042480469,296.05487060546875,284.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.008584395982325,60.0,17.786216735839844,0.0,-7.022916292953596e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,9.524937195237726e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001003030556603,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,7.408394594676793e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0001003028519335,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,0.0004757878778036,289.9790954589844,294.1499938964844,296.00567626953125,293.7526550292969,295.0256042480469,296.05487060546875,284.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.008584395982325,60.0,17.786216735839844,0.0,-7.022916292953596e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.525420318823308e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.0001003081342787,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,7.408770034089684e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,0.0001003079378278,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,0.0004758120339829,289.95684814453125,294.1499938964844,295.9968566894531,293.7478332519531,295.0343322753906,296.0468444824219,284.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.70803451538086,0.0,-7.023625414603887e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,9.526014764560388e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0001003143916022,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,7.409231329802424e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001003141878754,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0004758417489938,289.9346008300781,294.1499938964844,295.98785400390625,293.74273681640625,295.0429077148437,296.0386657714844,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.631542205810547,0.0,-7.024497961083398e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,9.527331712888554e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0001003282450255,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,7.410254329442978e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001003280485747,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0004759075527545,289.8901062011719,294.1499938964844,295.9693298339844,293.7315368652344,295.0595397949219,296.0218200683594,284.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.0010151598835363,-0.019060930237174,0.0,0.0,0.0,-0.0085991248488426,60.0,17.483394622802734,0.0,-7.026433479495608e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,9.527331712888554e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0001003282450255,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,7.410254329442978e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001003280485747,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0004759075527545,289.8901062011719,294.1499938964844,295.9693298339844,293.7315368652344,295.0595397949219,296.0218200683594,284.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.0010151598835363,-0.019060930237174,0.0,0.0,0.0,-0.0085991248488426,60.0,17.483394622802734,0.0,-7.026433479495608e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,9.52866830630228e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001003423094516,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.411292608594522e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,0.0001003421130008,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0004759743460454,289.8456726074219,294.1499938964844,295.95001220703125,293.71905517578125,295.0755310058594,296.0043640136719,284.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654233691312129e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.34044075012207,0.0,-7.02839741961725e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,9.52866830630228e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001003423094516,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.411292608594522e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,0.0001003421130008,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0004759743460454,289.8456726074219,294.1499938964844,295.95001220703125,293.71905517578125,295.0755310058594,296.0043640136719,284.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654233691312129e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.34044075012207,0.0,-7.02839741961725e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,9.529927046969532e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0001003555516945,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,7.412270497297868e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001003553625196,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,0.000476037239423,289.80126953125,294.1499938964844,295.93023681640625,293.7040710449219,295.09088134765625,295.9862976074219,284.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.201093673706055,0.0,-7.030246962358433e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,9.529927046969532e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0001003555516945,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,7.412270497297868e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001003553625196,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,0.000476037239423,289.80126953125,294.1499938964844,295.93023681640625,293.7040710449219,295.09088134765625,295.9862976074219,284.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.201093673706055,0.0,-7.030246962358433e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,9.531527757644652e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001003724028123,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,7.413513958454132e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46240234375,0.0,0.0,0.0001003722136374,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0004761172167491,289.7569580078125,294.1499938964844,295.910400390625,293.6855773925781,295.1055908203125,295.9677429199219,284.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.063196182250977,0.0,-7.032601700984743e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,9.531527757644652e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001003724028123,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,7.413513958454132e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46240234375,0.0,0.0,0.0001003722136374,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0004761172167491,289.7569580078125,294.1499938964844,295.910400390625,293.6855773925781,295.1055908203125,295.9677429199219,284.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.063196182250977,0.0,-7.032601700984743e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,9.532411058899017e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,0.0001003816942102,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,7.41420008125715e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001003815050353,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0004761613672599,289.7348022460937,294.1499938964844,295.90045166015625,293.67510986328125,295.1127014160156,295.95831298828125,284.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261189222335,0.0,0.0,0.0,-0.0086303921416401,60.0,16.9945068359375,0.0,-7.033901994191184e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,9.5333467470482e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001003915458568,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,7.414927677018568e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,0.0001003913566819,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,0.0004762081371154,289.71270751953125,294.1499938964844,295.8905029296875,293.6638488769531,295.1196594238281,295.94879150390625,284.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565806210041,0.0,0.0,0.0,-0.0086361579596996,60.0,16.925809860229492,0.0,-7.035279736555823e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,9.535313438391312e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001004122459562,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,7.416456355713308e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,0.0001004120640573,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,0.0004763064207509,289.6685791015625,294.1499938964844,295.8705444335937,293.6390991210937,295.1331481933594,295.9295349121094,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.78829574584961,0.0,-7.038176619289517e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,9.535313438391312e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001004122459562,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,7.416456355713308e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,0.0001004120640573,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,0.0004763064207509,289.6685791015625,294.1499938964844,295.8705444335937,293.6390991210937,295.1331481933594,295.9295349121094,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.78829574584961,0.0,-7.038176619289517e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,9.53734925133176e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0001004336736514,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,7.418038148898631e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001004334917524,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,0.0004764081095345,289.6245422363281,294.1499938964844,295.8505554199219,293.61163330078125,295.14599609375,295.9100341796875,284.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.6507625579834,0.0,-7.04117439909169e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,9.53734925133176e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0001004336736514,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,7.418038148898631e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001004334917524,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,0.0004764081095345,289.6245422363281,294.1499938964844,295.8505554199219,293.61163330078125,295.14599609375,295.9100341796875,284.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.6507625579834,0.0,-7.04117439909169e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
