time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784660,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.539371239952744e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,0.0001004549558274,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.419609755743295e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001004547812044,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,0.0004765091580338,289.5806579589844,294.1499938964844,295.8305358886719,293.5816345214844,295.15826416015625,295.8903503417969,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527208805084,0.0,0.0,0.0,-0.0086732842028141,60.0,16.513086318969727,0.0,-7.04415370478273e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.539371239952744e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,0.0001004549558274,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.419609755743295e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001004547812044,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,0.0004765091580338,289.5806579589844,294.1499938964844,295.8305358886719,293.5816345214844,295.15826416015625,295.8903503417969,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527208805084,0.0,0.0,0.0,-0.0086732842028141,60.0,16.513086318969727,0.0,-7.04415370478273e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.541304461890832e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,0.0001004753066808,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,7.421111513394862e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001004751247819,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,0.0004766057245433,289.53692626953125,294.1499938964844,295.8104553222656,293.5494384765625,295.169921875,295.8704833984375,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.375228881835938,0.0,-7.047002270610393e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.541304461890832e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,0.0001004753066808,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,7.421111513394862e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001004751247819,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,0.0004766057245433,289.53692626953125,294.1499938964844,295.8104553222656,293.5494384765625,295.169921875,295.8704833984375,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.375228881835938,0.0,-7.047002270610393e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,9.542210318613796e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.0001004848454613,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,7.421815826091915e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.0001004846635623,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0004766510101035,289.5151062011719,294.1499938964844,295.8004150390625,293.5325622558594,295.175537109375,295.86053466796875,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167486034333,7.822531955525847e-09,0.0010167406871914,-0.0195451527833938,0.0,0.0,0.0,-0.0086907800287008,60.0,16.306241989135742,0.0,-7.048338090953622e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077697753906,0.0,0.0,9.543065971229224e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0001004938458208,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.422480848617852e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,0.0001004936711979,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972717285156,0.0,0.0,0.0004766937927342,289.49334716796875,294.1499938964844,295.79034423828125,293.5152282714844,295.18096923828125,295.8505249023437,284.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833166115744916e-09,0.0010168316075578,-0.01957300119102,0.0,0.0,0.0,-0.0086960513144731,60.0,16.237279891967773,0.0,-7.049598593766859e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,9.544620843371376e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.0001005102094495,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,7.423688657581806e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,0.0001005100348265,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0004767714708577,289.4499206542969,294.1499938964844,295.7702331542969,293.47930908203125,295.1914978027344,295.8305053710937,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852480443659715e-09,0.0010169969173148,-0.0196235869079828,0.0,0.0,0.0,-0.0087056271731853,60.0,16.099363327026367,0.0,-7.05188938354695e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,9.544620843371376e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.0001005102094495,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,7.423688657581806e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,0.0001005100348265,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0004767714708577,289.4499206542969,294.1499938964844,295.7702331542969,293.47930908203125,295.1914978027344,295.8305053710937,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852480443659715e-09,0.0010169969173148,-0.0196235869079828,0.0,0.0,0.0,-0.0087056271731853,60.0,16.099363327026367,0.0,-7.05188938354695e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.545875946059824e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0001005234153126,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,7.424663635902107e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398681640625,0.0,0.0,0.0001005232479656,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0004768341896124,289.4066772460937,294.1499938964844,295.7500915527344,293.4418640136719,295.2015075683594,295.8103942871094,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868063534033354e-09,0.0010171300964429,-0.0196643974632024,0.0,0.0,0.0,-0.0087133524939417,60.0,15.961318016052246,0.0,-7.053737505202663e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.545875946059824e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0001005234153126,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,7.424663635902107e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398681640625,0.0,0.0,0.0001005232479656,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0004768341896124,289.4066772460937,294.1499938964844,295.7500915527344,293.4418640136719,295.2015075683594,295.8103942871094,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868063534033354e-09,0.0010171300964429,-0.0196643974632024,0.0,0.0,0.0,-0.0087133524939417,60.0,15.961318016052246,0.0,-7.053737505202663e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,9.546395449433476e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,0.0001005288795568,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,7.425067451549694e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.0001005287122097,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,0.0004768601502291,289.382568359375,294.1499938964844,295.7388000488281,293.4203491210937,295.206787109375,295.7991027832031,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874504603933019e-09,0.0010171851608902,-0.0196812655776739,0.0,0.0,0.0,-0.0087165450677275,60.0,15.884066581726074,0.0,-7.054501338643604e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,9.546793444314972e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20477294921875,0.0,0.0,0.0001005330705083,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,7.425376679748297e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001005329031613,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,0.0004768800572492,289.3636474609375,294.1499938964844,295.7299194335937,293.4031982421875,295.2109375,295.7902526855469,284.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879443764124971e-09,0.001017227419652,-0.0196942035108804,0.0,0.0,0.0,-0.0087189944460988,60.0,15.82337474822998,0.0,-7.055087536400606e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,9.54729985096492e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001005383892334,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,7.425768853863701e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,0.0001005382218863,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0004769053484778,289.32080078125,294.1499938964844,295.7097473144531,293.3635559082031,295.2198181152344,295.77008056640625,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.88569742837808e-09,0.0010172809707,-0.0197105817496776,0.0,0.0,0.0,-0.0087220948189497,60.0,15.685744285583496,0.0,-7.05582934301674e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,9.54729985096492e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001005383892334,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,7.425768853863701e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,0.0001005382218863,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0004769053484778,289.32080078125,294.1499938964844,295.7097473144531,293.3635559082031,295.2198181152344,295.77008056640625,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.88569742837808e-09,0.0010172809707,-0.0197105817496776,0.0,0.0,0.0,-0.0087220948189497,60.0,15.685744285583496,0.0,-7.05582934301674e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,9.547320951242e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,0.0001005386075121,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,7.425784860970452e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001005384401651,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0004769064253196,289.2995300292969,294.1499938964844,295.6996459960937,293.3434143066406,295.2239990234375,295.760009765625,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.8859327956593e-09,0.0010172829497605,-0.0197111964225769,0.0,0.0,0.0,-0.0087222112342715,60.0,15.617220878601074,0.0,-7.055857054183434e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.547248191665858e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001005378435365,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,7.425728108501062e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0001005376761895,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,0.0004769028164446,289.2782897949219,294.1499938964844,295.6895446777344,293.3231506347656,295.22802734375,295.7499084472656,284.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172826005145,7.885005537389134e-09,0.0010172746842727,-0.0197087693959474,0.0,0.0,0.0,-0.008721750229597,60.0,15.548952102661133,0.0,-7.055747630602127e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.546868386678398e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,0.0001005338272079,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,7.425431249430403e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268615722656,0.0,0.0,0.0001005336671369,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0004768838407471,289.2359313964844,294.1499938964844,295.6693725585937,293.2822570800781,295.2358093261719,295.7297668457031,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.88021736752853e-09,0.00101723393891,-0.0196962282061576,0.0,0.0,0.0,-0.0087193772196769,60.0,15.412924766540527,0.0,-7.055179196413519e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.546868386678398e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,0.0001005338272079,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,7.425431249430403e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268615722656,0.0,0.0,0.0001005336671369,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0004768838407471,289.2359313964844,294.1499938964844,295.6693725585937,293.2822570800781,295.2358093261719,295.7297668457031,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.88021736752853e-09,0.00101723393891,-0.0196962282061576,0.0,0.0,0.0,-0.0087193772196769,60.0,15.412924766540527,0.0,-7.055179196413519e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.545875218464062e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001005233643809,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,7.424657815136015e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0001005232043098,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.0004768342769239,289.19384765625,294.1499938964844,295.649169921875,293.2411499023437,295.2430419921875,295.7096252441406,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867795304150604e-09,0.0010171277681365,-0.0196636952459812,0.0,0.0,0.0,-0.0087132193148136,60.0,15.277899742126465,0.0,-7.053705530779554e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.545875218464062e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001005233643809,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,7.424657815136015e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0001005232043098,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.0004768342769239,289.19384765625,294.1499938964844,295.649169921875,293.2411499023437,295.2430419921875,295.7096252441406,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867795304150604e-09,0.0010171277681365,-0.0196636952459812,0.0,0.0,0.0,-0.0087132193148136,60.0,15.277899742126465,0.0,-7.053705530779554e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,9.544313070364296e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001005069061648,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,7.423442002618685e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.0001005067460937,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.0004767562786582,289.15203857421875,294.1499938964844,295.6289978027344,293.2000427246094,295.2497863769531,295.68951416015625,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848284688805052e-09,0.0010169609449803,-0.0196125973016023,0.0,0.0,0.0,-0.0087035465985536,60.0,15.144230842590332,0.0,-7.051392003631919e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,9.544313070364296e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001005069061648,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,7.423442002618685e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.0001005067460937,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.0004767562786582,289.15203857421875,294.1499938964844,295.6289978027344,293.2000427246094,295.2497863769531,295.68951416015625,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848284688805052e-09,0.0010169609449803,-0.0196125973016023,0.0,0.0,0.0,-0.0087035465985536,60.0,15.144230842590332,0.0,-7.051392003631919e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,9.542174666421488e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,0.0001004843798,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,7.42177726351656e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.0001004842270049,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,0.0004766494967043,289.1105041503906,294.1499938964844,295.6088256835937,293.1591796875,295.2560119628906,295.6694641113281,284.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167404543608,7.821594039114643e-09,0.0010167325381189,-0.019542695954442,0.0,0.0,0.0,-0.0086903143674135,60.0,15.012226104736328,0.0,-7.048226535744109e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,9.542174666421488e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,0.0001004843798,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,7.42177726351656e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.0001004842270049,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,0.0004766494967043,289.1105041503906,294.1499938964844,295.6088256835937,293.1591796875,295.2560119628906,295.6694641113281,284.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167404543608,7.821594039114643e-09,0.0010167325381189,-0.019542695954442,0.0,0.0,0.0,-0.0086903143674135,60.0,15.012226104736328,0.0,-7.048226535744109e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.54082643147558e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02154541015625,0.0,0.0,0.0001004701771307,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,7.420728070428595e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,0.0001004700243356,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,0.0004765821504406,289.0898742675781,294.1499938964844,295.5987548828125,293.138916015625,295.25885009765625,295.6594543457031,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165959829464,7.804768387131844e-09,0.0010165881831198,-0.0194986294955015,0.0,0.0,0.0,-0.0086819706484675,60.0,14.947183609008787,0.0,-7.046232042284829e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,9.539382153889164e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,0.0001004549631034,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,7.419604662572965e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,0.0001004548103082,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,0.0004765100311487,289.0693054199219,294.1499938964844,295.58868408203125,293.11883544921875,295.2616271972656,295.64947509765625,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786750799709807e-09,0.0010164336999878,-0.019451443105936,0.0,0.0,0.0,-0.0086730374023318,60.0,14.88255500793457,0.0,-7.044096150821133e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,9.536195284454152e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0001004213918349,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,7.41712428862229e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,0.0001004212390398,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866027832031,0.0,0.0,0.0004763508331961,289.0283203125,294.1499938964844,295.56854248046875,293.07928466796875,295.2669677734375,295.6295166015625,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.74699415728719e-09,0.00101609446574,-0.0193473175168037,0.0,0.0,0.0,-0.0086533315479755,60.0,14.754417419433594,0.0,-7.039384541940309e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,9.536195284454152e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0001004213918349,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,7.41712428862229e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,0.0001004212390398,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866027832031,0.0,0.0,0.0004763508331961,289.0283203125,294.1499938964844,295.56854248046875,293.07928466796875,295.2669677734375,295.6295166015625,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.74699415728719e-09,0.00101609446574,-0.0193473175168037,0.0,0.0,0.0,-0.0086533315479755,60.0,14.754417419433594,0.0,-7.039384541940309e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,9.532277908874676e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,0.0001003801371552,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,7.414076389977708e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001003799843601,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,0.0004761551972478,288.9876708984375,294.1499938964844,295.5484619140625,293.04071044921875,295.271728515625,295.6096496582031,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156845673918,7.698141679668424e-09,0.0010156768839806,-0.019219372421503,0.0,0.0,0.0,-0.0086291134357452,60.0,14.629388809204102,0.0,-7.033597171357543e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,9.532277908874676e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,0.0001003801371552,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,7.414076389977708e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001003799843601,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,0.0004761551972478,288.9876708984375,294.1499938964844,295.5484619140625,293.04071044921875,295.271728515625,295.6096496582031,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156845673918,7.698141679668424e-09,0.0010156768839806,-0.019219372421503,0.0,0.0,0.0,-0.0086291134357452,60.0,14.629388809204102,0.0,-7.033597171357543e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.529467934044078e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,0.0001003505385597,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,7.411890692310408e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0001003503930405,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0004760148585774,288.9618225097656,294.1499938964844,295.5356140136719,293.0166931152344,295.2745361328125,295.59698486328125,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153843322768,7.663100376475995e-09,0.0010153766488656,-0.0191275980323553,0.0,0.0,0.0,-0.0086117396131157,60.0,14.55103588104248,0.0,-7.029446891237967e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,9.527871588943526e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,0.0001003337238216,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,7.410647958749905e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,0.0001003335783025,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0004759350849781,288.9472961425781,294.1499938964844,295.52838134765625,293.0034484863281,295.2760925292969,295.58984375,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152144823223,7.643190080841578e-09,0.001015206798911,-0.0190754514187574,0.0,0.0,0.0,-0.0086018713191151,60.0,14.506963729858398,0.0,-7.027090020983452e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,9.523072367301212e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,0.0001002831777441,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,7.406914664898068e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,0.0001002830322249,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0004756953858304,288.9070129394531,294.1499938964844,295.50836181640625,292.9676818847656,295.28033447265625,295.570068359375,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147035354748,7.583349947992701e-09,0.0010146959684789,-0.0189187265932559,0.0,0.0,0.0,-0.0085722105577588,60.0,14.385787010192873,0.0,-7.020007330993394e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,9.523072367301212e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,0.0001002831777441,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,7.406914664898068e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,0.0001002830322249,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0004756953858304,288.9070129394531,294.1499938964844,295.50836181640625,292.9676818847656,295.28033447265625,295.570068359375,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147035354748,7.583349947992701e-09,0.0010146959684789,-0.0189187265932559,0.0,0.0,0.0,-0.0085722105577588,60.0,14.385787010192873,0.0,-7.020007330993394e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,9.520380262983964e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812255859375,0.0,0.0,0.0001002548306132,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,7.404820644296706e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,0.0001002546850941,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,0.0004755609552375,288.886962890625,294.1499938964844,295.49835205078125,292.950439453125,295.28228759765625,295.5602111816406,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144163388758,7.549790126404332e-09,0.0010144087718799,-0.0188308302313089,0.0,0.0,0.0,-0.0085555715486407,60.0,14.326764106750488,0.0,-7.016036818185968e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88287353515625,0.0,0.0,9.517563012195752e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.0001002251592581,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,7.402628398267552e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0001002250137389,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.0004754202382173,288.86700439453125,294.1499938964844,295.4883728027344,292.9336853027344,295.2841491699219,295.5503845214844,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141159873455,7.514665334440451e-09,0.0010141084203496,-0.0187388341873884,0.0,0.0,0.0,-0.0085381586104631,60.0,14.268775939941406,0.0,-7.011882274809977e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,9.511552343610674e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,0.0001001618511509,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,7.397952140308917e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,0.0001001617056317,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84619140625,0.0,0.0,0.0004751199739985,288.82733154296875,294.1499938964844,295.4684143066406,292.9017028808594,295.2875671386719,295.53082275390625,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134751209989,7.439725724367463e-09,0.0010134676704183,-0.0185425579547882,0.0,0.0,0.0,-0.0085010081529617,60.0,14.156279563903809,0.0,-7.003022517437786e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,9.511552343610674e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,0.0001001618511509,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,7.397952140308917e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,0.0001001617056317,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84619140625,0.0,0.0,0.0004751199739985,288.82733154296875,294.1499938964844,295.4684143066406,292.9017028808594,295.2875671386719,295.53082275390625,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134751209989,7.439725724367463e-09,0.0010134676704183,-0.0185425579547882,0.0,0.0,0.0,-0.0085010081529617,60.0,14.156279563903809,0.0,-7.003022517437786e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.505100024398416e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,0.0001000938937067,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.392932457150891e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0001000937554636,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,0.0004747977072838,288.7879638671875,294.1499938964844,295.4485168457031,292.8720092773437,295.29052734375,295.5113525390625,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.359289178054951e-09,0.0010127798886969,-0.0183318834751844,0.0,0.0,0.0,-0.0084611326456069,60.0,14.048498153686523,0.0,-6.993519008346993e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
