time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787000,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.505100024398416e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,0.0001000938937067,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.392932457150891e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0001000937554636,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,0.0004747977072838,288.7879638671875,294.1499938964844,295.4485168457031,292.8720092773437,295.29052734375,295.5113525390625,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.359289178054951e-09,0.0010127798886969,-0.0183318834751844,0.0,0.0,0.0,-0.0084611326456069,60.0,14.048498153686523,0.0,-6.993519008346993e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,9.498224244453012e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,0.0001000214833766,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.0,7.387583900708705e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,0.0001000213451334,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,0.0004744542820844,288.7489318847656,294.1499938964844,295.4286804199219,292.8448486328125,295.2930908203125,295.4919738769531,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273580848732308e-09,0.001012047054246,-0.0181073974817991,0.0,0.0,0.0,-0.0084186429157853,60.0,13.945847511291504,0.0,-6.983400169247035e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,9.498224244453012e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,0.0001000214833766,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.0,7.387583900708705e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,0.0001000213451334,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,0.0004744542820844,288.7489318847656,294.1499938964844,295.4286804199219,292.8448486328125,295.2930908203125,295.4919738769531,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273580848732308e-09,0.001012047054246,-0.0181073974817991,0.0,0.0,0.0,-0.0084186429157853,60.0,13.945847511291504,0.0,-6.983400169247035e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710266113281,0.0,0.0,9.490976663073523e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561950683594,0.0,0.0,9.99451513052918e-05,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77740478515625,0.0,0.0,7.381945761153474e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,9.994501306209712e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,0.0004740922595374,288.710205078125,294.1499938964844,295.4089050292969,292.8204345703125,295.2952575683594,295.47271728515625,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183233119434362e-09,0.0010112744057551,-0.017870757728815,0.0,0.0,0.0,-0.0083738537505269,60.0,13.8487548828125,0.0,-6.972741317667899e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710266113281,0.0,0.0,9.490976663073523e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561950683594,0.0,0.0,9.99451513052918e-05,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77740478515625,0.0,0.0,7.381945761153474e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,9.994501306209712e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,0.0004740922595374,288.710205078125,294.1499938964844,295.4089050292969,292.8204345703125,295.2952575683594,295.47271728515625,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183233119434362e-09,0.0010112744057551,-0.017870757728815,0.0,0.0,0.0,-0.0083738537505269,60.0,13.8487548828125,0.0,-6.972741317667899e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75714111328125,0.0,0.0,9.487231727689505e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,9.990570833906531e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,7.379032467724755e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,9.990557737182826e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0004739051801152,288.69097900390625,294.1499938964844,295.3990478515625,292.8093566894531,295.29620361328125,295.463134765625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108824353665,7.136553126230183e-09,0.0010108753340318,-0.0177484918385744,0.0,0.0,0.0,-0.0083507131785154,60.0,13.802395820617676,0.0,-6.9672374536367e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,9.483405301580206e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,9.986542136175558e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496032714844,0.0,0.0,7.376056601060554e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73419189453125,0.0,0.0,9.986528311856092e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,0.0004737140843644,288.6718444824219,294.1499938964844,295.3891906738281,292.799072265625,295.2970275878906,295.4535827636719,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104745160788,7.0888628300735945e-09,0.0010104675311595,-0.0176235791295766,0.0,0.0,0.0,-0.0083270706236362,60.0,13.75759983062744,0.0,-6.9616163500541e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,9.475550905335696e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012023925781,0.0,0.0,9.978269372368231e-05,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,7.369946251856163e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,9.978256275644526e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70758056640625,0.0,0.0,0.000473321735626,288.6337890625,294.1499938964844,295.3695678710937,292.7809753417969,295.2984313964844,295.4345397949219,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096372570842,6.990954481977951e-09,0.0010096302721649,-0.0173671282827854,0.0,0.0,0.0,-0.008278532885015,60.0,13.67300510406494,0.0,-6.950083530909978e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,9.475550905335696e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012023925781,0.0,0.0,9.978269372368231e-05,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,7.369946251856163e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,9.978256275644526e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70758056640625,0.0,0.0,0.000473321735626,288.6337890625,294.1499938964844,295.3695678710937,292.7809753417969,295.2984313964844,295.4345397949219,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096372570842,6.990954481977951e-09,0.0010096302721649,-0.0173671282827854,0.0,0.0,0.0,-0.008278532885015,60.0,13.67300510406494,0.0,-6.950083530909978e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,9.46741783991456e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6738586425781,0.0,0.0,9.969704842660576e-05,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,7.36361980671063e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792907714844,0.0,0.0,9.96969174593687e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,0.0004729155334644,288.5960693359375,294.1499938964844,295.3500061035156,292.7663879394531,295.2994384765625,295.4156494140625,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087704285979,6.889588899383625e-09,0.0010087635600939,-0.0171016212552785,0.0,0.0,0.0,-0.008228282444179,60.0,13.595136642456056,0.0,-6.938154228919302e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,9.46741783991456e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6738586425781,0.0,0.0,9.969704842660576e-05,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,7.36361980671063e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792907714844,0.0,0.0,9.96969174593687e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,0.0004729155334644,288.5960693359375,294.1499938964844,295.3500061035156,292.7663879394531,295.2994384765625,295.4156494140625,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087704285979,6.889588899383625e-09,0.0010087635600939,-0.0171016212552785,0.0,0.0,0.0,-0.008228282444179,60.0,13.595136642456056,0.0,-6.938154228919302e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684265136719,0.0,0.0,9.46113796089776e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,9.963090997189283e-05,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67449951171875,0.0,0.0,7.358734001172706e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596374511719,0.0,0.0,9.963077900465578e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,0.0004726018232759,288.5691833496094,294.1499938964844,295.3360900878906,292.75738525390625,295.2999267578125,295.40216064453125,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081011569127,6.811311070720194e-09,0.001008094404824,-0.0168965831398963,0.0,0.0,0.0,-0.0081894770264625,60.0,13.542963981628418,0.0,-6.928948437234794e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,9.458480053581296e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466369628906,0.0,0.0,9.960291936295108e-05,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,7.356666901614517e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,9.9602788395714e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,0.0004724690807051,288.55877685546875,294.1499938964844,295.3307800292969,292.7540283203125,295.300048828125,295.3969421386719,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100781803485,6.778186900646688e-09,0.001007811166346,-0.0168098192662,0.0,0.0,0.0,-0.0081730568781495,60.0,13.52315902709961,0.0,-6.925055373585566e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,9.448404307477176e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.949680679710582e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,7.348829240072519e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,9.949667582986876e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.625732421875,0.0,0.0,0.0004719657881651,288.52178955078125,294.1499938964844,295.3121032714844,292.7424011230469,295.3003234863281,295.3785400390625,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067441035062,6.652610906598966e-09,0.0010067374678328,-0.0164808873087167,0.0,0.0,0.0,-0.0081108035519719,60.0,13.454141616821287,-0.0,-6.910304506391185e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,9.448404307477176e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.949680679710582e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,7.348829240072519e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,9.949667582986876e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.625732421875,0.0,0.0,0.0004719657881651,288.52178955078125,294.1499938964844,295.3121032714844,292.7424011230469,295.3003234863281,295.3785400390625,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067441035062,6.652610906598966e-09,0.0010067374678328,-0.0164808873087167,0.0,0.0,0.0,-0.0081108035519719,60.0,13.454141616821287,-0.0,-6.910304506391185e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,9.443041199119762e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060485839844,0.0,0.0,9.944032353814693e-05,299.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258544921875,0.0,0.0,7.344657205976546e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,9.944019984686749e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,0.0004716978874057,288.5034484863281,294.1499938964844,295.302978515625,292.7368469238281,295.30035400390625,295.36944580078125,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100617215503,6.585767042821544e-09,0.001006165635772,-0.0163057930767536,0.0,0.0,0.0,-0.0080776643007993,60.0,13.42021942138672,-0.0,-6.902458693502922e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,9.437539847567676e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59259033203125,0.0,0.0,9.938239236362278e-05,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,7.340378215303645e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,9.938226867234334e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.0004714231181424,288.48516845703125,294.1499938964844,295.2939453125,292.7314758300781,295.30029296875,295.3604736328125,285.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.5172085506048916e-09,0.0010055793682113,-0.0161262080073356,0.0,0.0,0.0,-0.0080436775460839,60.0,13.386736869812012,-0.0,-6.894416770819589e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,9.42641927395016e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657653808594,0.0,0.0,9.926527854986487e-05,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,7.331727829296142e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,9.926515485858543e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0004708676133304,288.4488830566406,294.1499938964844,295.2762756347656,292.72125244140625,295.2999572753906,295.3428039550781,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.3786123050135765e-09,0.0010043942602351,-0.0157631579786539,0.0,0.0,0.0,-0.0079749692231416,60.0,13.321270942687988,-0.0,-6.878173763880113e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,9.42641927395016e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657653808594,0.0,0.0,9.926527854986487e-05,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,7.331727829296142e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,9.926515485858543e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0004708676133304,288.4488830566406,294.1499938964844,295.2762756347656,292.72125244140625,295.2999572753906,295.3428039550781,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.3786123050135765e-09,0.0010043942602351,-0.0157631579786539,0.0,0.0,0.0,-0.0079749692231416,60.0,13.321270942687988,-0.0,-6.878173763880113e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,9.41549296840094e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,9.91502165561542e-05,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,7.323228783207014e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,9.915009286487476e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54498291015625,0.0,0.0,0.0004703218874055,288.4129638671875,294.1499938964844,295.2590637207031,292.71160888671875,295.29931640625,295.3255615234375,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032360441982,6.242447891935399e-09,0.0010032297577708,-0.015406472608447,0.0,0.0,0.0,-0.0079074660316109,60.0,13.25798511505127,-0.0,-6.862234158688807e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,9.41549296840094e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,9.91502165561542e-05,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,7.323228783207014e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,9.915009286487476e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54498291015625,0.0,0.0,0.0004703218874055,288.4129638671875,294.1499938964844,295.2590637207031,292.71160888671875,295.29931640625,295.3255615234375,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032360441982,6.242447891935399e-09,0.0010032297577708,-0.015406472608447,0.0,0.0,0.0,-0.0079074660316109,60.0,13.25798511505127,-0.0,-6.862234158688807e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,9.40522295422852e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,9.904205944621935e-05,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,7.315239781746641e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,9.904193575493991e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,0.0004698088741861,288.3773803710937,294.1499938964844,295.2422180175781,292.7025756835937,295.2983703613281,295.3087463378906,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021413909271,6.1144529439616235e-09,0.001002135220915,-0.0150711815804243,0.0,0.0,0.0,-0.0078440131619572,60.0,13.197227478027344,-0.0,-6.847267286502756e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,9.40522295422852e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,9.904205944621935e-05,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,7.315239781746641e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,9.904193575493991e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,0.0004698088741861,288.3773803710937,294.1499938964844,295.2422180175781,292.7025756835937,295.2983703613281,295.3087463378906,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021413909271,6.1144529439616235e-09,0.001002135220915,-0.0150711815804243,0.0,0.0,0.0,-0.0078440131619572,60.0,13.197227478027344,-0.0,-6.847267286502756e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,9.396022505825384e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.894516551867127e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,7.30808314983733e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,9.894504910334943e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,0.0004693493247032,288.3421630859375,294.1499938964844,295.2257385253906,292.694091796875,295.29718017578125,295.2922668457031,285.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001160708256,5.999789109978337e-09,0.0010011546546593,-0.0147708067670464,0.0,0.0,0.0,-0.0077871694229543,60.0,13.139370918273926,-0.0,-6.833873555933678e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,9.396022505825384e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.894516551867127e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,7.30808314983733e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,9.894504910334943e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,0.0004693493247032,288.3421630859375,294.1499938964844,295.2257385253906,292.694091796875,295.29718017578125,295.2922668457031,285.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001160708256,5.999789109978337e-09,0.0010011546546593,-0.0147708067670464,0.0,0.0,0.0,-0.0077871694229543,60.0,13.139370918273926,-0.0,-6.833873555933678e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,9.391942148795351e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,9.890219371300192e-05,299.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,7.304909377126023e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778747558594,0.0,0.0,9.890207729768008e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786682128906,0.0,0.0,0.0004691455105785,288.32470703125,294.1499938964844,295.2176208496094,292.6900329589844,295.2964782714844,295.2841796875,285.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007257806137,5.948932457755518e-09,0.0010007198434323,-0.0146375810727477,0.0,0.0,0.0,-0.0077619575895369,60.0,13.111708641052246,-0.0,-6.827937681919138e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,9.388271428178996e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,9.886352927424014e-05,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,7.302053563762456e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,9.886341285891832e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,0.0004689621273428,288.3073425292969,294.1499938964844,295.2095947265625,292.6860656738281,295.29571533203125,295.276123046875,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000334508717,5.903173505572568e-09,0.0010003285715356,-0.0145177086815238,0.0,0.0,0.0,-0.0077392728999257,60.0,13.084879875183104,-0.0,-6.822598663802637e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44647216796875,0.0,0.0,9.382514690514654e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,9.880290599539876e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.297575211850926e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,9.880278958007692e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0004686746106017,288.2728881835937,294.1499938964844,295.1936950683594,292.67852783203125,295.2939453125,295.26025390625,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997205343097,5.831413574242106e-09,0.0009997147135436,-0.0143297221511602,0.0,0.0,0.0,-0.0077036968432366,60.0,13.034272193908691,-0.0,-6.814229891460857e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44647216796875,0.0,0.0,9.382514690514654e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,9.880290599539876e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.297575211850926e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,9.880278958007692e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0004686746106017,288.2728881835937,294.1499938964844,295.1936950683594,292.67852783203125,295.2939453125,295.26025390625,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997205343097,5.831413574242106e-09,0.0009997147135436,-0.0143297221511602,0.0,0.0,0.0,-0.0077036968432366,60.0,13.034272193908691,-0.0,-6.814229891460857e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,9.378350659972055e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076843261719,0.0,0.0,9.875905379885808e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,7.294335955521092e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124755859375,0.0,0.0,9.875893738353624e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,0.0004684666346292,288.2387084960937,294.1499938964844,295.17803955078125,292.6714172363281,295.2919616699219,295.2445068359375,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992759441956,5.779502210145893e-09,0.0009992702398449,-0.01419373229146,0.0,0.0,0.0,-0.0076779592782258,60.0,12.986776351928713,-0.0,-6.808178909523124e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,9.378350659972055e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076843261719,0.0,0.0,9.875905379885808e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,7.294335955521092e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124755859375,0.0,0.0,9.875893738353624e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,0.0004684666346292,288.2387084960937,294.1499938964844,295.17803955078125,292.6714172363281,295.2919616699219,295.2445068359375,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992759441956,5.779502210145893e-09,0.0009992702398449,-0.01419373229146,0.0,0.0,0.0,-0.0076779592782258,60.0,12.986776351928713,-0.0,-6.808178909523124e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.376878733746707e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,9.874354873318224e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40484619140625,0.0,0.0,7.29319071979262e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,9.874343231786042e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,0.0004683931474573,288.2116394042969,294.1499938964844,295.1656494140625,292.6659851074219,295.29022216796875,295.2320251464844,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991195984184,5.761138233140173e-09,0.0009991137776523,-0.0141456238925457,0.0,0.0,0.0,-0.007668858859688,60.0,12.95170783996582,-0.0,-6.806039465345749e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.394287109375,0.0,0.0,9.37673612497747e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,9.874204260995612e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,7.293079397641122e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865661621094,0.0,0.0,9.87419334705919e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873291015625,0.0,0.0,0.000468385987915,288.20489501953125,294.1499938964844,295.1625671386719,292.6646423339844,295.2897644042969,295.2289123535156,285.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991042315959,5.759350774070526e-09,0.0009990985272452,-0.0141409412026405,0.0,0.0,0.0,-0.007667972240597,60.0,12.943317413330078,-0.0,-6.80583127632417e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.368408203125,0.0,0.0,9.377612150274216e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,9.87512685242109e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,7.29376042727381e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,9.875115210888909e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0004684297891799,288.1714172363281,294.1499938964844,295.1472473144531,292.6582336425781,295.28729248046875,295.2133483886719,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991970146074,5.770233624247112e-09,0.0009991911938413,-0.0141694517806172,0.0,0.0,0.0,-0.0076733659952878,60.0,12.90440559387207,-0.0,-6.807098884564766e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.368408203125,0.0,0.0,9.377612150274216e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,9.87512685242109e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,7.29376042727381e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,9.875115210888909e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0004684297891799,288.1714172363281,294.1499938964844,295.1472473144531,292.6582336425781,295.28729248046875,295.2133483886719,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991970146074,5.770233624247112e-09,0.0009991911938413,-0.0141694517806172,0.0,0.0,0.0,-0.0076733659952878,60.0,12.90440559387207,-0.0,-6.807098884564766e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,9.37868026085198e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,9.87625098787248e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,7.294590614037588e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479309082031,0.0,0.0,9.87624007393606e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,0.0004684831365011,288.15478515625,294.1499938964844,295.1396484375,292.6551208496094,295.2860107421875,295.20556640625,285.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993107523769,5.783523437941085e-09,0.0009993049316108,-0.0142042664811015,0.0,0.0,0.0,-0.007679954636842,60.0,12.886190414428713,-0.0,-6.808647867728723e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,9.380590199725702e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,9.878262062557042e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,7.296075636986643e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3351135253906,0.0,0.0,9.87825042102486e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.0004685785679612,288.13824462890625,294.1499938964844,295.1320495605469,292.652099609375,295.2846374511719,295.1977844238281,285.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995142463594,5.807301750593297e-09,0.0009995084255933,-0.014266557060182,0.0,0.0,0.0,-0.0076917433179914,60.0,12.869000434875488,-0.0,-6.811418984398189e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.38622688408941e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,9.884197061182932e-05,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221740722656,0.0,0.0,7.300459401449189e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,9.88418614724651e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.0004688601475208,288.1053771972656,294.1499938964844,295.1169128417969,292.6462097167969,295.2817687988281,295.18212890625,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001144837588,5.877498487905086e-09,0.0010001085465773,-0.0144504504278302,0.0,0.0,0.0,-0.007726542185992,60.0,12.837730407714844,-0.0,-6.819603726171408e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.38622688408941e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,9.884197061182932e-05,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221740722656,0.0,0.0,7.300459401449189e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,9.88418614724651e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.0004688601475208,288.1053771972656,294.1499938964844,295.1169128417969,292.6462097167969,295.2817687988281,295.18212890625,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001144837588,5.877498487905086e-09,0.0010001085465773,-0.0144504504278302,0.0,0.0,0.0,-0.007726542185992,60.0,12.837730407714844,-0.0,-6.819603726171408e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
