time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789340,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,9.39426536206156e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,9.89266118267551e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,7.306710176635534e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.89265026873909e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,0.0004692616930697,288.0728454589844,294.1499938964844,295.1017761230469,292.6405334472656,295.27862548828125,295.16632080078125,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009703692048,5.977612627106055e-09,0.0010009643156081,-0.014712712727487,0.0,0.0,0.0,-0.0077761719003319,60.0,12.810721397399902,-0.0,-6.831285048747304e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,9.39426536206156e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,9.89266118267551e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,7.306710176635534e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.89265026873909e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,0.0004692616930697,288.0728454589844,294.1499938964844,295.1017761230469,292.6405334472656,295.27862548828125,295.16632080078125,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009703692048,5.977612627106055e-09,0.0010009643156081,-0.014712712727487,0.0,0.0,0.0,-0.0077761719003319,60.0,12.810721397399902,-0.0,-6.831285048747304e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,9.40414611250162e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.903065802063792e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,7.314395043067634e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,9.903054888127372e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0004697552649304,288.04058837890625,294.1499938964844,295.0866394042969,292.6350402832031,295.2752990722656,295.150390625,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.1006866225454814e-09,0.0010020163608714,-0.0150351198390126,0.0,0.0,0.0,-0.007837182842195,60.0,12.786866188049316,-0.0,-6.845659328291731e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,9.40414611250162e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.903065802063792e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,7.314395043067634e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,9.903054888127372e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0004697552649304,288.04058837890625,294.1499938964844,295.0866394042969,292.6350402832031,295.2752990722656,295.150390625,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.1006866225454814e-09,0.0010020163608714,-0.0150351198390126,0.0,0.0,0.0,-0.007837182842195,60.0,12.786866188049316,-0.0,-6.845659328291731e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.416059765499084e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.915610280586408e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,7.323660247493535e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,9.915600094245748e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0004703503800556,288.00860595703125,294.1499938964844,295.07147216796875,292.629638671875,295.27178955078125,295.1342468261719,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003292039968,6.2490861374442375e-09,0.001003285869956,-0.0154238622635602,0.0,0.0,0.0,-0.0079107536002993,60.0,12.766180992126465,-0.0,-6.863010781898994e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.416059765499084e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.915610280586408e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,7.323660247493535e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,9.915600094245748e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0004703503800556,288.00860595703125,294.1499938964844,295.07147216796875,292.629638671875,295.27178955078125,295.1342468261719,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003292039968,6.2490861374442375e-09,0.001003285869956,-0.0154238622635602,0.0,0.0,0.0,-0.0079107536002993,60.0,12.766180992126465,-0.0,-6.863010781898994e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.422603761777282e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,9.9225013400428e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,7.328749052248895e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,9.922490426106378e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,0.0004706772742792,287.99273681640625,294.1499938964844,295.0638427734375,292.6269836425781,295.2699279785156,295.1261291503906,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039892513304,6.330599600090636e-09,0.0010039828484877,-0.0156373903155326,0.0,0.0,0.0,-0.0079511636868119,60.0,12.75698947906494,-0.0,-6.872551239212046e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.429515921510756e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,9.929780208040027e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206115722656,0.0,0.0,7.334125257330015e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,9.929769294103608e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,0.0004710225621238,287.9769287109375,294.1499938964844,295.0561828613281,292.62432861328125,295.2680358886719,295.117919921875,285.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004725578241,6.4167045010776755e-09,0.0010047191753983,-0.0158629417419433,0.0,0.0,0.0,-0.0079938489943742,60.0,12.748448371887209,-0.0,-6.882635972260688e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.444193710805848e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,9.945235797204076e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,7.345540507230908e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.945225610863416e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,0.0004717557458207,287.9455261230469,294.1499938964844,295.0407409667969,292.6190795898437,295.2640686035156,295.10137939453125,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062891524285,6.599543134200303e-09,0.0010062825167551,-0.0163418799638748,0.0,0.0,0.0,-0.0080844899639487,60.0,12.73304843902588,-0.0,-6.904075888769512e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.444193710805848e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,9.945235797204076e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,7.345540507230908e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.945225610863416e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,0.0004717557458207,287.9455261230469,294.1499938964844,295.0407409667969,292.6190795898437,295.2640686035156,295.10137939453125,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062891524285,6.599543134200303e-09,0.0010062825167551,-0.0163418799638748,0.0,0.0,0.0,-0.0080844899639487,60.0,12.73304843902588,-0.0,-6.904075888769512e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,9.459662396693602e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.96152448351495e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,7.35757130314596e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,9.96151429717429e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,0.0004725284816231,287.9144287109375,294.1499938964844,295.025146484375,292.61383056640625,295.2599182128906,295.0845947265625,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.7922414359600225e-09,0.0010079303756356,-0.0168466344475746,0.0,0.0,0.0,-0.0081800185143947,60.0,12.71942138671875,-0.0,-6.926707385446208e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,9.459662396693602e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.96152448351495e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,7.35757130314596e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,9.96151429717429e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,0.0004725284816231,287.9144287109375,294.1499938964844,295.025146484375,292.61383056640625,295.2599182128906,295.0845947265625,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.7922414359600225e-09,0.0010079303756356,-0.0168466344475746,0.0,0.0,0.0,-0.0081800185143947,60.0,12.71942138671875,-0.0,-6.926707385446208e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,9.473636600887404e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,9.976240107789636e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,7.368439401034266e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.976229921448976e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0004732265078928,287.88726806640625,294.1499938964844,295.0111999511719,292.6091613769531,295.256103515625,295.0696716308594,285.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094258468598,6.966320853507568e-09,0.0010094188619405,-0.017302606254816,0.0,0.0,0.0,-0.0082663176581263,60.0,12.708497047424316,-0.0,-6.947183806005341e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.47554872254841e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.97825336526148e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,7.369926606770605e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.97824317892082e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0004733220557682,287.8835754394531,294.1499938964844,295.0093078613281,292.6085205078125,295.25555419921875,295.067626953125,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009629573673,6.990141798723926e-09,0.0010096225887537,-0.0173650011420249,0.0,0.0,0.0,-0.0082781268283724,60.0,12.707050323486328,-0.0,-6.949988318183389e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,9.491431410424413e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.994978609029204e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,7.382279727607965e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,9.994968422688544e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,0.0004741154261864,287.8529968261719,294.1499938964844,294.9931945800781,292.6031188964844,295.2510070800781,295.05047607421875,285.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113216703757,7.187997308477634e-09,0.0010113144526258,-0.0178832374513149,0.0,0.0,0.0,-0.0083762118592858,60.0,12.695359230041504,-0.0,-6.973302646429147e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,9.491431410424413e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.994978609029204e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,7.382279727607965e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,9.994968422688544e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,0.0004741154261864,287.8529968261719,294.1499938964844,294.9931945800781,292.6031188964844,295.2510070800781,295.05047607421875,285.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113216703757,7.187997308477634e-09,0.0010113144526258,-0.0178832374513149,0.0,0.0,0.0,-0.0083762118592858,60.0,12.695359230041504,-0.0,-6.973302646429147e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,9.49924433371052e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,0.000100032055343,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,7.38835587981157e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0001000319534796,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,0.0004745057085528,287.8377990722656,294.1499938964844,294.98504638671875,292.6003723144531,295.2486267089844,295.04180908203125,285.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121540399268,7.285327008332841e-09,0.0010121467057615,-0.0181381627917289,0.0,0.0,0.0,-0.008424462750554,60.0,12.689617156982422,-0.0,-6.984786438124503e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,9.50690809986554e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0001001127529889,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,7.394316344289109e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.0001001126511255,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,0.0004748885403387,287.8226928710937,294.1499938964844,294.976806640625,292.5975952148437,295.2462158203125,295.0330810546875,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129704605787,7.380790645328261e-09,0.0010129630099982,-0.0183882005512714,0.0,0.0,0.0,-0.0084717879071831,60.0,12.68383502960205,-0.0,-6.9960584880846e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.521598258288576e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,0.0001002674471237,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,7.405741780530661e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,0.0001002673452603,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0004756223643198,287.7926940917969,294.1499938964844,294.9600524902344,292.5919189453125,295.2412109375,295.0155029296875,285.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563794035547744e-09,0.0010145279811695,-0.0188675075769424,0.0,0.0,0.0,-0.0085625108331441,60.0,12.671869277954102,-0.0,-7.017693093303023e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.521598258288576e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,0.0001002674471237,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,7.405741780530661e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,0.0001002673452603,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0004756223643198,287.7926940917969,294.1499938964844,294.9600524902344,292.5919189453125,295.2412109375,295.0155029296875,285.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563794035547744e-09,0.0010145279811695,-0.0188675075769424,0.0,0.0,0.0,-0.0085625108331441,60.0,12.671869277954102,-0.0,-7.017693093303023e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.53514754655771e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,0.0001004101141006,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,7.416278822347522e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,0.0001004100195132,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.0004762991738971,287.76300048828125,294.1499938964844,294.94293212890625,292.58599853515625,295.2359924316406,294.9976806640625,285.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159788653254,7.73256925157284e-09,0.0010159711819142,-0.019309539347887,0.0,0.0,0.0,-0.0086461808532476,60.0,12.658926963806152,-0.0,-7.037674976118069e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.53514754655771e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,0.0001004101141006,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,7.416278822347522e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,0.0001004100195132,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.0004762991738971,287.76300048828125,294.1499938964844,294.94293212890625,292.58599853515625,295.2359924316406,294.9976806640625,285.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159788653254,7.73256925157284e-09,0.0010159711819142,-0.019309539347887,0.0,0.0,0.0,-0.0086461808532476,60.0,12.658926963806152,-0.0,-7.037674976118069e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,9.547224181005733e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,0.0001005372832878,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,7.425671356031671e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.0001005371887004,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0004769024380948,287.73358154296875,294.1499938964844,294.92535400390625,292.5798645019531,295.2305603027344,294.9796447753906,285.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172654874622,7.883007135944808e-09,0.0010172575712203,-0.0197035353630781,0.0,0.0,0.0,-0.0087207593023777,60.0,12.644495964050291,-0.0,-7.055510309328383e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,9.547224181005733e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,0.0001005372832878,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,7.425671356031671e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.0001005371887004,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0004769024380948,287.73358154296875,294.1499938964844,294.92535400390625,292.5798645019531,295.2305603027344,294.9796447753906,285.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172654874622,7.883007135944808e-09,0.0010172575712203,-0.0197035353630781,0.0,0.0,0.0,-0.0087207593023777,60.0,12.644495964050291,-0.0,-7.055510309328383e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,9.557524026604368e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,0.000100645738712,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,7.433681457769126e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0001006456441245,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,0.0004774169356096,287.7044982910156,294.1499938964844,294.9073181152344,292.57342529296875,295.2248840332031,294.9613952636719,285.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183627018705,8.011303620492072e-09,0.0010183546692132,-0.0200395360589027,0.0,0.0,0.0,-0.0087843611836433,60.0,12.628087997436523,-0.0,-7.070737950698458e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,9.557524026604368e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,0.000100645738712,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,7.433681457769126e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0001006456441245,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,0.0004774169356096,287.7044982910156,294.1499938964844,294.9073181152344,292.57342529296875,295.2248840332031,294.9613952636719,285.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183627018705,8.011303620492072e-09,0.0010183546692132,-0.0200395360589027,0.0,0.0,0.0,-0.0087843611836433,60.0,12.628087997436523,-0.0,-7.070737950698458e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.561893239151686e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0001006917591439,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.437080057570711e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0001006916645565,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0004776352434419,287.6900939941406,294.1499938964844,294.89813232421875,292.570068359375,295.221923828125,294.9521484375,285.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188282467424,8.065733858586555e-09,0.0010188202140852,-0.0201820824295282,0.0,0.0,0.0,-0.0088113453239202,60.0,12.61895751953125,-0.0,-7.077203179051139e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,9.565750224282964e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0001007323662634,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97515869140625,0.0,0.0,7.440079207299277e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,0.0001007322716759,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,0.0004778278816957,287.6757507324219,294.1499938964844,294.8887939453125,292.5666198730469,295.21893310546875,294.9428405761719,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192391928285,8.113770100237616e-09,0.001019231043756,-0.0203078836202621,0.0,0.0,0.0,-0.0088351592421531,60.0,12.609193801879885,-0.0,-7.082911679390237e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.571733244229108e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,0.0001007953687803,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.444732182193547e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001007952741929,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004781267780344,287.6473388671875,294.1499938964844,294.86968994140625,292.5594482421875,295.2127685546875,294.9240417480469,285.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198764503002,8.188286493293617e-09,0.0010198681848123,-0.0205030310899019,0.0,0.0,0.0,-0.0088721001520752,60.0,12.587610244750977,-0.0,-7.091771436762428e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.571733244229108e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,0.0001007953687803,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.444732182193547e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001007952741929,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004781267780344,287.6473388671875,294.1499938964844,294.86968994140625,292.5594482421875,295.2127685546875,294.9240417480469,285.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198764503002,8.188286493293617e-09,0.0010198681848123,-0.0205030310899019,0.0,0.0,0.0,-0.0088721001520752,60.0,12.587610244750977,-0.0,-7.091771436762428e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.57515512709506e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,0.0001008313920465,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,7.447392999893054e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,0.000100831297459,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0004782977048307,287.6192321777344,294.1499938964844,294.8500061035156,292.5518798828125,295.20635986328125,294.9049072265625,285.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202408302575,8.230887971194534e-09,0.0010202325647696,-0.0206145979464054,0.0,0.0,0.0,-0.0088932197540998,60.0,12.562728881835938,-0.0,-7.09683902755387e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.57515512709506e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,0.0001008313920465,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,7.447392999893054e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,0.000100831297459,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0004782977048307,287.6192321777344,294.1499938964844,294.8500061035156,292.5518798828125,295.20635986328125,294.9049072265625,285.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202408302575,8.230887971194534e-09,0.0010202325647696,-0.0206145979464054,0.0,0.0,0.0,-0.0088932197540998,60.0,12.562728881835938,-0.0,-7.09683902755387e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,9.576995944371448e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0001008507751976,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,7.448824180755764e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001008506806101,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,0.000478389672935,287.59259033203125,294.1499938964844,294.8295593261719,292.543212890625,295.199951171875,294.8860168457031,285.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204367572441,8.253796757173859e-09,0.0010204284917563,-0.0206745900213718,0.0,0.0,0.0,-0.0089045772328972,60.0,12.535242080688477,-0.0,-7.099564669488245e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.57706361077726e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.0001008514882414,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,7.448877295246348e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,0.0001008514009299,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004783930780831,287.59149169921875,294.1499938964844,294.8286437988281,292.5428161621094,295.1996765136719,294.8852233886719,285.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204439749941,8.254643191207833e-09,0.0010204357095062,-0.0206768065690994,0.0,0.0,0.0,-0.0089049963280558,60.0,12.53402614593506,-0.0,-7.099665566556723e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770751953125,0.0,0.0,9.578544268151744e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0001008670733426,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,7.45002762414515e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0001008669860311,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,0.0004784670309163,287.5640869140625,294.1499938964844,294.8046569824219,292.5313720703125,295.19268798828125,294.86444091796875,285.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206014849245,8.273060458918735e-09,0.0010205932194367,-0.0207250397652387,0.0,0.0,0.0,-0.0089141270145773,60.0,12.5009765625,-0.0,-7.101857590896543e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770751953125,0.0,0.0,9.578544268151744e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0001008670733426,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,7.45002762414515e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0001008669860311,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,0.0004784670309163,287.5640869140625,294.1499938964844,294.8046569824219,292.5313720703125,295.19268798828125,294.86444091796875,285.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206014849245,8.273060458918735e-09,0.0010205932194367,-0.0207250397652387,0.0,0.0,0.0,-0.0089141270145773,60.0,12.5009765625,-0.0,-7.101857590896543e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,9.57914744503796e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,0.0001008734179777,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,7.450496195815504e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,0.0001008733306662,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0004784971533808,287.550537109375,294.1499938964844,294.791748046875,292.5247802734375,295.18902587890625,294.8534851074219,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206656297668,8.280555796602584e-09,0.0010206572478637,-0.0207446683198213,0.0,0.0,0.0,-0.0089178420603275,60.0,12.482744216918944,-0.0,-7.102749322029922e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,9.579656762070954e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001008787803584,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,7.450892007909715e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,0.0001008786930469,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,0.0004785225901287,287.5370788574219,294.1499938964844,294.7782592773437,292.5177001953125,295.185302734375,294.8420715332031,285.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207197628915,8.286886732378207e-09,0.0010207113809883,-0.0207612477242946,0.0,0.0,0.0,-0.0089209815487265,60.0,12.46339511871338,-0.0,-7.103503207872566e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.580441837897524e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0001008870458463,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,7.451502460753545e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0001008869585348,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0004785618511959,287.5103759765625,294.1499938964844,294.7495422363281,292.5019226074219,295.17755126953125,294.81805419921875,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.296648701389131e-09,0.0010207949671894,-0.0207868106663227,0.0,0.0,0.0,-0.0089258207008242,60.0,12.42187786102295,-0.0,-7.104664945245531e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
