time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791680,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.580441837897524e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0001008870458463,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,7.451502460753545e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0001008869585348,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0004785618511959,287.5103759765625,294.1499938964844,294.7495422363281,292.5019226074219,295.17755126953125,294.81805419921875,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.296648701389131e-09,0.0010207949671894,-0.0207868106663227,0.0,0.0,0.0,-0.0089258207008242,60.0,12.42187786102295,-0.0,-7.104664945245531e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.580932965036482e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.0001008922117762,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,7.451883720932528e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0001008921244647,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,0.000478586385725,287.48406982421875,294.1499938964844,294.71875,292.4842529296875,295.1693420410156,294.79217529296875,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208552703261,8.302733611742497e-09,0.0010208470048382,-0.0208027455955743,0.0,0.0,0.0,-0.0089288372546434,60.0,12.376385688781738,-0.0,-7.105388988293272e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.580932965036482e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.0001008922117762,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,7.451883720932528e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0001008921244647,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,0.000478586385725,287.48406982421875,294.1499938964844,294.71875,292.4842529296875,295.1693420410156,294.79217529296875,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208552703261,8.302733611742497e-09,0.0010208470048382,-0.0208027455955743,0.0,0.0,0.0,-0.0089288372546434,60.0,12.376385688781738,-0.0,-7.105388988293272e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.581135964253916e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0001008943509077,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.452041609212756e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0001008942635962,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0004785965720657,287.4581298828125,294.1499938964844,294.6860046386719,292.4648132324219,295.16064453125,294.7643127441406,285.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208766907453,8.305242715778151e-09,0.0010208684252575,-0.0208093170076608,0.0,0.0,0.0,-0.0089300805702805,60.0,12.327038764953612,-0.0,-7.105688126785027e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.581135964253916e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0001008943509077,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.452041609212756e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0001008942635962,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0004785965720657,287.4581298828125,294.1499938964844,294.6860046386719,292.4648132324219,295.16064453125,294.7643127441406,285.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208766907453,8.305242715778151e-09,0.0010208684252575,-0.0208093170076608,0.0,0.0,0.0,-0.0089300805702805,60.0,12.327038764953612,-0.0,-7.105688126785027e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.581077028997242e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0001008937251754,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.451995043084025e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.0001008936378639,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.0004785936325788,287.4325866699219,294.1499938964844,294.6514587402344,292.4437561035156,295.1513671875,294.7343444824219,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208702879026,8.304481546872466e-09,0.0010208619059994,-0.0208073239773511,0.0,0.0,0.0,-0.0089297033846378,60.0,12.273984909057615,-0.0,-7.10559717731485e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.581077028997242e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0001008937251754,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.451995043084025e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.0001008936378639,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.0004785936325788,287.4325866699219,294.1499938964844,294.6514587402344,292.4437561035156,295.1513671875,294.7343444824219,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208702879026,8.304481546872466e-09,0.0010208619059994,-0.0208073239773511,0.0,0.0,0.0,-0.0089297033846378,60.0,12.273984909057615,-0.0,-7.10559717731485e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.58094169618562e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0001008922918117,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,7.451888814102858e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0001008922117762,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004785868513863,287.4200134277344,294.1499938964844,294.63360595703125,292.43267822265625,295.1464233398437,294.7183837890625,285.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208555031567,8.302777132485062e-09,0.0010208472376689,-0.0208028592169284,0.0,0.0,0.0,-0.00892885774374,60.0,12.245858192443848,-0.0,-7.105394672635158e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.580771438777448e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0001008905019261,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,7.45175639167428e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0001008904218906,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,0.0004785783821716,287.40753173828125,294.1499938964844,294.6153259277344,292.4212646484375,295.141357421875,294.7019958496094,285.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208371095359,8.30064816881304e-09,0.001020828844048,-0.0207972843199968,0.0,0.0,0.0,-0.0089278016239404,60.0,12.21713924407959,-0.0,-7.10514100887849e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.580346522852778e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001008860199362,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,7.451425335602835e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001008859326248,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004785571363754,287.3827819824219,294.1499938964844,294.5777587890625,292.3974914550781,295.13092041015625,294.6684875488281,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295321762830099e-09,0.0010207836749032,-0.0207833349704742,0.0,0.0,0.0,-0.0089251631870865,60.0,12.158495903015137,-0.0,-7.104507204758195e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.580346522852778e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001008860199362,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,7.451425335602835e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001008859326248,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004785571363754,287.3827819824219,294.1499938964844,294.5777587890625,292.3974914550781,295.13092041015625,294.6684875488281,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295321762830099e-09,0.0010207836749032,-0.0207833349704742,0.0,0.0,0.0,-0.0089251631870865,60.0,12.158495903015137,-0.0,-7.104507204758195e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.579735342413188e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0001008795807138,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.450949487974867e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0001008795006782,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0004785266355611,287.3583984375,294.1499938964844,294.53887939453125,292.37255859375,295.119873046875,294.6333923339844,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207266313955,8.287686981134357e-09,0.0010207183659076,-0.0207633432000875,0.0,0.0,0.0,-0.0089213782921433,60.0,12.09725856781006,-0.0,-7.103598420599155e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.579735342413188e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0001008795807138,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.450949487974867e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0001008795006782,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0004785266355611,287.3583984375,294.1499938964844,294.53887939453125,292.37255859375,295.119873046875,294.6333923339844,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207266313955,8.287686981134357e-09,0.0010207183659076,-0.0207633432000875,0.0,0.0,0.0,-0.0089213782921433,60.0,12.09725856781006,-0.0,-7.103598420599155e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.578994649928065e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0001008717736112,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,7.450373232131824e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001008716935757,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0004784896445926,287.3343811035156,294.1499938964844,294.4989318847656,292.3466491699219,295.1082458496094,294.5970153808594,285.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206474689766,8.278431273822662e-09,0.0010206392034888,-0.0207391045987606,0.0,0.0,0.0,-0.0089167896658182,60.0,12.0339937210083,-0.0,-7.102496368815991e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.578994649928065e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0001008717736112,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,7.450373232131824e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001008716935757,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0004784896445926,287.3343811035156,294.1499938964844,294.4989318847656,292.3466491699219,295.1082458496094,294.5970153808594,285.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206474689766,8.278431273822662e-09,0.0010206392034888,-0.0207391045987606,0.0,0.0,0.0,-0.0089167896658182,60.0,12.0339937210083,-0.0,-7.102496368815991e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,9.578181197866796e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0001008632098091,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.449739496223629e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0001008631297736,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0004784490447491,287.3106384277344,294.1499938964844,294.4580078125,292.3199462890625,295.09619140625,294.5600891113281,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268273177236551e-09,0.001020552474074,-0.0207125023007392,0.0,0.0,0.0,-0.0089117540046572,60.0,11.970029830932615,-0.0,-7.101287735622466e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,9.578181197866796e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0001008632098091,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.449739496223629e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0001008631297736,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0004784490447491,287.3106384277344,294.1499938964844,294.4580078125,292.3199462890625,295.09619140625,294.5600891113281,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268273177236551e-09,0.001020552474074,-0.0207125023007392,0.0,0.0,0.0,-0.0089117540046572,60.0,11.970029830932615,-0.0,-7.101287735622466e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.577697346685454e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001008581093628,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,7.449363329214975e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001008580293273,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.000478424859466,287.299072265625,294.1499938964844,294.4372253417969,292.30633544921875,295.08966064453125,294.54058837890625,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508701913,8.262229123090492e-09,0.0010205004364252,-0.0206966735422611,0.0,0.0,0.0,-0.0089087570086121,60.0,11.936498641967772,-0.0,-7.10056795583114e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.577212040312588e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0001008529870887,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,7.448984979419038e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,0.0001008529143291,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.0004784006159752,287.2875366210937,294.1499938964844,294.41632080078125,292.2925720214844,295.08306884765625,294.52099609375,285.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204567806795,8.2561655290192e-09,0.0010204485151916,-0.0206807944923639,0.0,0.0,0.0,-0.0089057506993412,60.0,11.902838706970217,-0.0,-7.099846754954342e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.576218872098252e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001008425315376,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,7.448212272720411e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001008424515021,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0004783510230481,287.2646179199219,294.1499938964844,294.3739929199219,292.2646789550781,295.06964111328125,294.4814758300781,285.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243769222815445e-09,0.0010203426936641,-0.0206483323127031,0.0,0.0,0.0,-0.0088996058329939,60.0,11.835107803344728,-0.0,-7.098371668234904e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.576218872098252e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001008425315376,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,7.448212272720411e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001008424515021,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0004783510230481,287.2646179199219,294.1499938964844,294.3739929199219,292.2646789550781,295.06964111328125,294.4814758300781,285.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243769222815445e-09,0.0010203426936641,-0.0206483323127031,0.0,0.0,0.0,-0.0088996058329939,60.0,11.835107803344728,-0.0,-7.098371668234904e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.575200238032266e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001008317995001,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.447419920936227e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0001008317267405,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0004783001786563,287.2420959472656,294.1499938964844,294.33123779296875,292.2364501953125,295.0555725097656,294.44122314453125,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231060277807956e-09,0.0010202340781688,-0.0206150468438863,0.0,0.0,0.0,-0.0088933054357767,60.0,11.766691207885742,-0.0,-7.096859633293209e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.575200238032266e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001008317995001,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.447419920936227e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0001008317267405,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0004783001786563,287.2420959472656,294.1499938964844,294.33123779296875,292.2364501953125,295.0555725097656,294.44122314453125,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231060277807956e-09,0.0010202340781688,-0.0206150468438863,0.0,0.0,0.0,-0.0088933054357767,60.0,11.766691207885742,-0.0,-7.096859633293209e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.574187424732372e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0001008211329462,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.44663120713085e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001008210601867,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.000478249596199,287.219970703125,294.1499938964844,294.2882080078125,292.20806884765625,295.04083251953125,294.4004821777344,285.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201341938227,8.218417946181944e-09,0.0010201259283348,-0.0205819401890039,0.0,0.0,0.0,-0.0088870376348495,60.0,11.698006629943848,-0.0,-7.095355414321602e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.574187424732372e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0001008211329462,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.44663120713085e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001008210601867,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.000478249596199,287.219970703125,294.1499938964844,294.2882080078125,292.20806884765625,295.04083251953125,294.4004821777344,285.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201341938227,8.218417946181944e-09,0.0010201259283348,-0.0205819401890039,0.0,0.0,0.0,-0.0088870376348495,60.0,11.698006629943848,-0.0,-7.095355414321602e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.573205170454456e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0001008107865345,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,7.44586723158136e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0001008107137749,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0004782005271408,287.1981811523437,294.1499938964844,294.2450866699219,292.1796264648437,295.025634765625,294.35943603515625,285.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200295364484,8.206157531276403e-09,0.0010200212709605,-0.0205498319119215,0.0,0.0,0.0,-0.0088809616863727,60.0,11.629289627075195,-0.0,-7.093896670085087e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.573205170454456e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0001008107865345,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,7.44586723158136e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0001008107137749,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0004782005271408,287.1981811523437,294.1499938964844,294.2450866699219,292.1796264648437,295.025634765625,294.35943603515625,285.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200295364484,8.206157531276403e-09,0.0010200212709605,-0.0205498319119215,0.0,0.0,0.0,-0.0088809616863727,60.0,11.629289627075195,-0.0,-7.093896670085087e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.572716226102784e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0001008056278806,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,7.445485971402377e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,0.000100805555121,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004781760799232,287.18731689453125,294.1499938964844,294.2235107421875,292.1654357910156,295.0179748535156,294.3388977050781,285.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200048640105706e-09,0.001019969349727,-0.0205338336527347,0.0,0.0,0.0,-0.0088779339566826,60.0,11.595004081726074,-0.0,-7.09317049540914e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,9.572244016453624e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0001008006584015,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,7.44511853554286e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0001008005856419,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0004781525349244,287.176513671875,294.1499938964844,294.2019958496094,292.1513061523437,295.0102233886719,294.3183288574219,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199272073805,8.194157352647835e-09,0.001019919058308,-0.0205184053629636,0.0,0.0,0.0,-0.0088750133290886,60.0,11.560791015625,-0.0,-7.092469189728946e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.571353439241648e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.0001007912724162,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,7.444425136782229e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0001007911996566,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004781080351676,287.1550598144531,294.1499938964844,294.1591491699219,292.123291015625,294.99444580078125,294.27703857421875,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.18303380611951e-09,0.0010198237141594,-0.0204892735928297,0.0,0.0,0.0,-0.0088694980368018,60.0,11.492558479309082,-0.0,-7.091146869697695e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.571353439241648e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.0001007912724162,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,7.444425136782229e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0001007911996566,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004781080351676,287.1550598144531,294.1499938964844,294.1591491699219,292.123291015625,294.99444580078125,294.27703857421875,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.18303380611951e-09,0.0010198237141594,-0.0204892735928297,0.0,0.0,0.0,-0.0088694980368018,60.0,11.492558479309082,-0.0,-7.091146869697695e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.57058000494726e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0001007831233437,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.443823415087536e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0001007830505841,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004780694143846,287.1338806152344,294.1499938964844,294.1166687011719,292.0957336425781,294.978271484375,294.23565673828125,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173375753983692e-09,0.0010197410592809,-0.0204639807343482,0.0,0.0,0.0,-0.0088647101074457,60.0,11.42485809326172,-0.0,-7.089997922093971e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.57058000494726e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0001007831233437,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.443823415087536e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0001007830505841,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004780694143846,287.1338806152344,294.1499938964844,294.1166687011719,292.0957336425781,294.978271484375,294.23565673828125,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173375753983692e-09,0.0010197410592809,-0.0204639807343482,0.0,0.0,0.0,-0.0088647101074457,60.0,11.42485809326172,-0.0,-7.089997922093971e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.569942631060258e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0001007764076348,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.443327194778249e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0001007763421512,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0004780375747941,287.11297607421875,294.1499938964844,294.0747375488281,292.0687866210937,294.9617004394531,294.1942749023437,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.16541323445108e-09,0.0010196730727329,-0.0204431284219026,0.0,0.0,0.0,-0.0088607631623744,60.0,11.358022689819336,-0.0,-7.08905147916994e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.569942631060258e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0001007764076348,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.443327194778249e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0001007763421512,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0004780375747941,287.11297607421875,294.1499938964844,294.0747375488281,292.0687866210937,294.9617004394531,294.1942749023437,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.16541323445108e-09,0.0010196730727329,-0.0204431284219026,0.0,0.0,0.0,-0.0088607631623744,60.0,11.358022689819336,-0.0,-7.08905147916994e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.569418762112036e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001007708924589,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.442919013556093e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0001007708196993,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004780114395543,287.0922241210937,294.1499938964844,294.0335693359375,292.0426025390625,294.9449462890625,294.1529235839844,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.15886735949789e-09,0.0010196168441325,-0.0204259883612394,0.0,0.0,0.0,-0.0088575165718793,60.0,11.291549682617188,-0.0,-7.088272724331547e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.569418762112036e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001007708924589,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.442919013556093e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0001007708196993,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004780114395543,287.0922241210937,294.1499938964844,294.0335693359375,292.0426025390625,294.9449462890625,294.1529235839844,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.15886735949789e-09,0.0010196168441325,-0.0204259883612394,0.0,0.0,0.0,-0.0088575165718793,60.0,11.291549682617188,-0.0,-7.088272724331547e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.569332905812188e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0001007699829642,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.442852074746042e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001007699174806,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,0.0004780071612913,287.0821228027344,294.1499938964844,294.0132751464844,292.02984619140625,294.9361877441406,294.1325988769531,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157787334539535e-09,0.001019607996568,-0.0204231590032577,0.0,0.0,0.0,-0.0088569829240441,60.0,11.259967803955078,-0.0,-7.088144826639109e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.56923613557592e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0001007689643302,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.442777132382616e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0001007688988465,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004780023300554,287.0719909667969,294.1499938964844,293.9932556152344,292.0173645019531,294.9274597167969,294.1122131347656,285.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156570530104545e-09,0.001019597868435,-0.0204199701547622,0.0,0.0,0.0,-0.0088563812896609,60.0,11.22834300994873,-0.0,-7.087999875921015e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
