time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794020,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.5691742899362e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.000100768309494,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.442728383466601e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0001007682367344,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004779992450494,287.0519104003906,294.1499938964844,293.9540100097656,291.9931945800781,294.9098205566406,294.0717163085937,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195986833423,8.155775610418914e-09,0.0010195905342698,-0.0204178895801305,0.0,0.0,0.0,-0.0088559854775667,60.0,11.166131019592283,-0.0,-7.087905373737159e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.5691742899362e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.000100768309494,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.442728383466601e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0001007682367344,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004779992450494,287.0519104003906,294.1499938964844,293.9540100097656,291.9931945800781,294.9098205566406,294.0717163085937,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195986833423,8.155775610418914e-09,0.0010195905342698,-0.0204178895801305,0.0,0.0,0.0,-0.0088559854775667,60.0,11.166131019592283,-0.0,-7.087905373737159e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.569423127686604e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001007709215627,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,7.442921196343377e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001007708560791,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.000478011672385,287.0321655273437,294.1499938964844,293.9159851074219,291.97027587890625,294.89178466796875,294.031982421875,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158852260464755e-09,0.0010196168441325,-0.0204259473830461,0.0,0.0,0.0,-0.0088575100526213,60.0,11.10647678375244,-0.0,-7.088271303246074e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.569423127686604e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001007709215627,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,7.442921196343377e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001007708560791,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.000478011672385,287.0321655273437,294.1499938964844,293.9159851074219,291.97027587890625,294.89178466796875,294.031982421875,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158852260464755e-09,0.0010196168441325,-0.0204259473830461,0.0,0.0,0.0,-0.0088575100526213,60.0,11.10647678375244,-0.0,-7.088271303246074e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.56993317231536e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0001007762984954,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.44331773603335e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0001007762257358,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004780371964443,287.0126342773437,294.1499938964844,293.8793334960937,291.94879150390625,294.8734741210937,293.99298095703125,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165192966202994e-09,0.0010196710936725,-0.0204425528645515,0.0,0.0,0.0,-0.0088606532663106,60.0,11.049164772033691,-0.0,-7.089025189088717e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.56993317231536e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0001007762984954,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.44331773603335e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0001007762257358,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004780371964443,287.0126342773437,294.1499938964844,293.8793334960937,291.94879150390625,294.8734741210937,293.99298095703125,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165192966202994e-09,0.0010196710936725,-0.0204425528645515,0.0,0.0,0.0,-0.0088606532663106,60.0,11.049164772033691,-0.0,-7.089025189088717e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.570776455802844e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001007851678878,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.443972572218627e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001007851024041,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.000478079309687,286.9934387207031,294.1499938964844,293.84423828125,291.9288635253906,294.8548889160156,293.9550170898437,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175675247912295e-09,0.0010197607334703,-0.0204700045287609,0.0,0.0,0.0,-0.008865850046277,60.0,10.99490451812744,-0.0,-7.09027148104724e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.570776455802844e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001007851678878,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.443972572218627e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001007851024041,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.000478079309687,286.9934387207031,294.1499938964844,293.84423828125,291.9288635253906,294.8548889160156,293.9550170898437,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175675247912295e-09,0.0010197607334703,-0.0204700045287609,0.0,0.0,0.0,-0.008865850046277,60.0,10.99490451812744,-0.0,-7.09027148104724e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.57134907366708e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0001007911996566,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.444417860824615e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.000100791134173,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004781079187523,286.98394775390625,294.1499938964844,293.82733154296875,291.9195251464844,294.8454895019531,293.93658447265625,285.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830466248,8.182802879730389e-09,0.0010198222007602,-0.0204886700958013,0.0,0.0,0.0,-0.0088693862780928,60.0,10.969253540039062,-0.0,-7.091119158531002e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.571987175149844e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0001007979080895,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.444914081133902e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0001007978498819,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004781397874467,286.9745178222656,294.1499938964844,293.8108825683594,291.9106750488281,294.8360595703125,293.9183654785156,285.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.19073697755357e-09,0.0010198901873081,-0.0205094460397958,0.0,0.0,0.0,-0.008873320184648,60.0,10.944271087646484,-0.0,-7.09206275928409e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.573468560120092e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,0.0001008135150186,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.446065865224227e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.000100813449535,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004782137984875,286.9558410644531,294.1499938964844,293.7794189453125,291.89434814453125,294.8170471191406,293.8826599121094,285.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200552642345,8.209179114260223e-09,0.001020047115162,-0.0205577444285154,0.0,0.0,0.0,-0.0088824583217501,60.0,10.896185874938965,-0.0,-7.094256204709384e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.573468560120092e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,0.0001008135150186,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.446065865224227e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.000100813449535,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004782137984875,286.9558410644531,294.1499938964844,293.7794189453125,291.89434814453125,294.8170471191406,293.8826599121094,285.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200552642345,8.209179114260223e-09,0.001020047115162,-0.0205577444285154,0.0,0.0,0.0,-0.0088824583217501,60.0,10.896185874938965,-0.0,-7.094256204709384e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.575390140525995e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001008337421808,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.44756034691818e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,0.0001008336766972,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004783097829204,286.9374694824219,294.1499938964844,293.75,291.880126953125,294.7978515625,293.8487548828125,285.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233097759102748e-09,0.0010202516568824,-0.020620385184884,0.0,0.0,0.0,-0.0088943168520927,60.0,10.852823257446287,-0.0,-7.097101928366102e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.575390140525995e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001008337421808,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.44756034691818e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,0.0001008336766972,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004783097829204,286.9374694824219,294.1499938964844,293.75,291.880126953125,294.7978515625,293.8487548828125,285.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233097759102748e-09,0.0010202516568824,-0.020620385184884,0.0,0.0,0.0,-0.0088943168520927,60.0,10.852823257446287,-0.0,-7.097101928366102e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.577506716595964e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.000100856028439,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.449205440934747e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0001008559629553,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0004784155171364,286.9193725585937,294.1499938964844,293.721923828125,291.8681030273437,294.7784729003906,293.8161315917969,285.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259447348279991e-09,0.0010204769205302,-0.0206893905997276,0.0,0.0,0.0,-0.0089073786512017,60.0,10.813278198242188,-0.0,-7.10023755345901e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.577506716595964e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.000100856028439,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.449205440934747e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0001008559629553,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0004784155171364,286.9193725585937,294.1499938964844,293.721923828125,291.8681030273437,294.7784729003906,293.8161315917969,285.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259447348279991e-09,0.0010204769205302,-0.0206893905997276,0.0,0.0,0.0,-0.0089073786512017,60.0,10.813278198242188,-0.0,-7.10023755345901e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,9.579760080669077e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001008797553367,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,7.450958219124004e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0001008796971291,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004785281198564,286.9015808105469,294.1499938964844,293.6943359375,291.8582763671875,294.75897216796875,293.7848205566406,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287508457271997e-09,0.0010207168525084,-0.020762875676155,0.0,0.0,0.0,-0.0089212898164987,60.0,10.778104782104492,-0.0,-7.103577104317085e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,9.579760080669077e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001008797553367,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,7.450958219124004e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0001008796971291,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004785281198564,286.9015808105469,294.1499938964844,293.6943359375,291.8582763671875,294.75897216796875,293.7848205566406,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287508457271997e-09,0.0010207168525084,-0.020762875676155,0.0,0.0,0.0,-0.0089212898164987,60.0,10.778104782104492,-0.0,-7.103577104317085e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,9.580909681972116e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0001008918552543,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,7.451851706719026e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0001008917970466,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,0.0004785855126101,286.8928527832031,294.1499938964844,293.6807556152344,291.8541564941406,294.7491455078125,293.7696838378906,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301815235256527e-09,0.0010208395542576,-0.0208003409206867,0.0,0.0,0.0,-0.0089283837005496,60.0,10.76255989074707,-0.0,-7.1052802752547e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,9.582065104041249e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0001009040206554,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,7.452750287484378e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001009039624477,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,0.0004786432546097,286.8841857910156,294.1499938964844,293.66729736328125,291.8505554199219,294.7392883300781,293.7547607421875,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316201949298831e-09,0.0010209624888375,-0.0208380185067653,0.0,0.0,0.0,-0.008935515768826,60.0,10.74781322479248,-0.0,-7.106992683247881e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.584386134520172e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.000100928460597,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,7.454555452568457e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0001009284023893,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0004787592042703,286.8669738769531,294.1499938964844,293.6407470703125,291.84478759765625,294.719482421875,293.7253723144531,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345104163254291e-09,0.0010212092893198,-0.0209137052297592,0.0,0.0,0.0,-0.0089498423039913,60.0,10.720026016235352,-0.0,-7.110434552259903e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.584386134520172e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.000100928460597,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,7.454555452568457e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0001009284023893,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0004787592042703,286.8669738769531,294.1499938964844,293.6407470703125,291.84478759765625,294.719482421875,293.7253723144531,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345104163254291e-09,0.0010212092893198,-0.0209137052297592,0.0,0.0,0.0,-0.0089498423039913,60.0,10.720026016235352,-0.0,-7.110434552259903e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.586684609530494e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.000100952660432,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.4563424277585e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001009526022244,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,0.0004788740188814,286.8500671386719,294.1499938964844,293.61474609375,291.8408508300781,294.6995849609375,293.69683837890625,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373722160115449e-09,0.0010214539943262,-0.0209886487573385,0.0,0.0,0.0,-0.0089640291407704,60.0,10.696073532104492,-0.0,-7.113843025763344e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.586684609530494e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.000100952660432,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.4563424277585e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001009526022244,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,0.0004788740188814,286.8500671386719,294.1499938964844,293.61474609375,291.8408508300781,294.6995849609375,293.69683837890625,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373722160115449e-09,0.0010214539943262,-0.0209886487573385,0.0,0.0,0.0,-0.0089640291407704,60.0,10.696073532104492,-0.0,-7.113843025763344e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.588920511305332e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0001009762054309,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,7.45808138162829e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001009761472232,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004789857193827,286.8334350585937,294.1499938964844,293.5892639160156,291.8386535644531,294.6795959472656,293.6690979003906,285.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615545511245,0.0,0.0,0.0,-0.0089778304100036,60.0,10.67544937133789,-0.0,-7.117159128711138e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.588920511305332e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0001009762054309,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,7.45808138162829e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001009761472232,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004789857193827,286.8334350585937,294.1499938964844,293.5892639160156,291.8386535644531,294.6795959472656,293.6690979003906,285.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615545511245,0.0,0.0,0.0,-0.0089778304100036,60.0,10.67544937133789,-0.0,-7.117159128711138e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,9.59106400841847e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877136230469,0.0,0.0,0.0001009987754514,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.196533203125,0.0,0.0,7.459748303517699e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,0.0001009987172437,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,0.0004790928214788,286.8170471191406,294.1499938964844,293.5643310546875,291.83807373046875,294.6595153808594,293.6419982910156,285.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428252762371358e-09,0.0010219202376902,-0.0211314521729946,0.0,0.0,0.0,-0.0089910617098212,60.0,10.65773582458496,-0.0,-7.120339517996399e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,9.59106400841847e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877136230469,0.0,0.0,0.0001009987754514,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.196533203125,0.0,0.0,7.459748303517699e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,0.0001009987172437,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,0.0004790928214788,286.8170471191406,294.1499938964844,293.5643310546875,291.83807373046875,294.6595153808594,293.6419982910156,285.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428252762371358e-09,0.0010219202376902,-0.0211314521729946,0.0,0.0,0.0,-0.0089910617098212,60.0,10.65773582458496,-0.0,-7.120339517996399e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,9.592083370080218e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796875,0.0,0.0,0.0001010095074889,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884460449219,0.0,0.0,7.460540655301884e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001010094492812,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0004791437240783,286.8089904785156,294.1499938964844,293.55206298828125,291.8383483886719,294.6494445800781,293.6287841796875,285.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220367694273,8.440940391096774e-09,0.0010220283875241,-0.0211646780371665,0.0,0.0,0.0,-0.008997349999845,60.0,10.65016269683838,-0.0,-7.121852263480832e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,9.593077265890317e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,0.0001010199775919,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,7.46131336200051e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,0.0001010199193842,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,0.0004791934043169,286.80096435546875,294.1499938964844,293.5399169921875,291.8389892578125,294.6393737792969,293.6156616210937,285.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453318933732135e-09,0.0010221340926364,-0.0211970955133438,0.0,0.0,0.0,-0.0090034864842891,60.0,10.643092155456545,-0.0,-7.12332735020027e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,9.594983566785233e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.000101040044683,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,7.462795474566519e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0001010399864753,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0004792886029463,286.7850646972656,294.1499938964844,293.5160827636719,291.84130859375,294.6191711425781,293.5897216796875,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477049284749683e-09,0.0010223375866189,-0.0212592352181673,0.0,0.0,0.0,-0.0090152528136968,60.0,10.63023281097412,-0.0,-7.126156020831331e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,9.594983566785233e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.000101040044683,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,7.462795474566519e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0001010399864753,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0004792886029463,286.7850646972656,294.1499938964844,293.5160827636719,291.84130859375,294.6191711425781,293.5897216796875,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477049284749683e-09,0.0010223375866189,-0.0212592352181673,0.0,0.0,0.0,-0.0090152528136968,60.0,10.63023281097412,-0.0,-7.126156020831331e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,9.596691961633042e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,0.0001010580235742,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,7.464124064426869e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0001010579726425,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,0.0004793739353772,286.7694091796875,294.1499938964844,293.4927673339844,291.8448791503906,294.59893798828125,293.5644836425781,285.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498312276117304e-09,0.0010225194273516,-0.0213149189949035,0.0,0.0,0.0,-0.0090257944539189,60.0,10.620251655578612,-0.0,-7.128691237312523e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,9.596691961633042e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,0.0001010580235742,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,7.464124064426869e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0001010579726425,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,0.0004793739353772,286.7694091796875,294.1499938964844,293.4927673339844,291.8448791503906,294.59893798828125,293.5644836425781,285.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498312276117304e-09,0.0010225194273516,-0.0213149189949035,0.0,0.0,0.0,-0.0090257944539189,60.0,10.620251655578612,-0.0,-7.128691237312523e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.598202450433746e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0001010739360935,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,7.465298403985798e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0001010738778859,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.0004794494307134,286.7540283203125,294.1499938964844,293.4700012207031,291.849609375,294.5786437988281,293.539794921875,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517120342332873e-09,0.0010226803133264,-0.0213641710579395,0.0,0.0,0.0,-0.0090351188555359,60.0,10.612564086914062,-0.0,-7.130934420729319e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.598202450433746e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0001010739360935,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,7.465298403985798e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0001010738778859,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.0004794494307134,286.7540283203125,294.1499938964844,293.4700012207031,291.849609375,294.5786437988281,293.539794921875,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517120342332873e-09,0.0010226803133264,-0.0213641710579395,0.0,0.0,0.0,-0.0090351188555359,60.0,10.612564086914062,-0.0,-7.130934420729319e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.599494660506024e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0001010875421343,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,7.466303213732317e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,0.0001010874839266,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0004795139830093,286.7388610839844,294.1499938964844,293.44781494140625,291.8553771972656,294.5583190917969,293.51568603515625,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533204365335223e-09,0.0010228179162368,-0.0214062891900539,0.0,0.0,0.0,-0.0090430928394198,60.0,10.606825828552246,-0.0,-7.132852175573134e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.599494660506024e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0001010875421343,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,7.466303213732317e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,0.0001010874839266,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0004795139830093,286.7388610839844,294.1499938964844,293.44781494140625,291.8553771972656,294.5583190917969,293.51568603515625,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533204365335223e-09,0.0010228179162368,-0.0214062891900539,0.0,0.0,0.0,-0.0090430928394198,60.0,10.606825828552246,-0.0,-7.132852175573134e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,9.600023622624576e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0001010931082419,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,7.466714305337518e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0001010930500342,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,0.0004795404092874,286.7314147949219,294.1499938964844,293.4369201660156,291.858642578125,294.54815673828125,293.50396728515625,285.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539783102889942e-09,0.00102287332993,-0.0214235186576843,0.0,0.0,0.0,-0.0090463496744632,60.0,10.604998588562012,-0.0,-7.13363732529615e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
