time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,9.600506018614396e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001010981868603,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,7.46708974475041e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,0.0001010981359286,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,0.000479564507259,286.7239990234375,294.1499938964844,293.4261779785156,291.8620910644531,294.5379943847656,293.4923400878906,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545786300828695e-09,0.0010229245526716,-0.0214392393827438,0.0,0.0,0.0,-0.0090493252500891,60.0,10.603507041931152,-0.0,-7.134353552373798e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,9.601316560292616e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0001011067215586,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,7.467719842679799e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0001011066706269,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,0.000479605019791,286.7093505859375,294.1499938964844,293.4051513671875,291.86962890625,294.51763916015625,293.46942138671875,285.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555871566784392e-09,0.0010230118641629,-0.0214656479656696,0.0,0.0,0.0,-0.0090543301776051,60.0,10.601356506347656,-0.0,-7.135556501225437e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,9.601316560292616e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0001011067215586,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,7.467719842679799e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0001011066706269,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,0.000479605019791,286.7093505859375,294.1499938964844,293.4051513671875,291.86962890625,294.51763916015625,293.46942138671875,285.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555871566784392e-09,0.0010230118641629,-0.0214656479656696,0.0,0.0,0.0,-0.0090543301776051,60.0,10.601356506347656,-0.0,-7.135556501225437e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,9.601793135516346e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001011117346934,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,7.468089461326599e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001011116764857,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0004796287976205,286.6949462890625,294.1499938964844,293.3846740722656,291.8778686523437,294.4972839355469,293.4472045898437,285.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561786835059593e-09,0.0010230623884126,-0.0214811377227306,0.0,0.0,0.0,-0.00905726198107,60.0,10.600811004638672,-0.0,-7.136262070162047e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,9.601793135516346e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001011117346934,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,7.468089461326599e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001011116764857,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0004796287976205,286.6949462890625,294.1499938964844,293.3846740722656,291.8778686523437,294.4972839355469,293.4472045898437,285.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561786835059593e-09,0.0010230623884126,-0.0214811377227306,0.0,0.0,0.0,-0.00905726198107,60.0,10.600811004638672,-0.0,-7.136262070162047e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,9.601962665328756e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.000101113517303,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,7.468221156159416e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001011134663713,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521240234375,0.0,0.0,0.000479637295939,286.6807861328125,294.1499938964844,293.36474609375,291.88671875,294.4769592285156,293.425537109375,285.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563884712486924e-09,0.0010230804327875,-0.0214866325259208,0.0,0.0,0.0,-0.0090583031997084,60.0,10.60134983062744,-0.0,-7.136512181205036e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,9.601962665328756e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.000101113517303,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,7.468221156159416e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001011134663713,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521240234375,0.0,0.0,0.000479637295939,286.6807861328125,294.1499938964844,293.36474609375,291.88671875,294.4769592285156,293.425537109375,285.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563884712486924e-09,0.0010230804327875,-0.0214866325259208,0.0,0.0,0.0,-0.0090583031997084,60.0,10.60134983062744,-0.0,-7.136512181205036e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,9.60175457294099e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.0001011113199638,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,7.46805890230462e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0001011112690321,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0004796269058715,286.6668701171875,294.1499938964844,293.345458984375,291.8960266113281,294.4566650390625,293.40447998046875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.561273467933006e-09,0.001023058197461,-0.021479794755578,0.0,0.0,0.0,-0.0090570086613297,60.0,10.602838516235352,-0.0,-7.136200963486773e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,9.60175457294099e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.0001011113199638,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,7.46805890230462e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0001011112690321,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0004796269058715,286.6668701171875,294.1499938964844,293.345458984375,291.8960266113281,294.4566650390625,293.40447998046875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.561273467933006e-09,0.001023058197461,-0.021479794755578,0.0,0.0,0.0,-0.0090570086613297,60.0,10.602838516235352,-0.0,-7.136200963486773e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,9.60146717261523e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,0.0001011082931654,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,7.467835530405864e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0001011082422337,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0004796125285793,286.6600036621094,294.1499938964844,293.33599853515625,291.9008483886719,294.446533203125,293.3942565917969,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.557680786225319e-09,0.0010230262996628,-0.0214703865349292,0.0,0.0,0.0,-0.009055221453309,60.0,10.603911399841309,-0.0,-7.135772506217108e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263366699219,0.0,0.0,9.601096826372668e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0001011043932521,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,7.467547402484342e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001011043423204,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0004795940476469,286.6532287597656,294.1499938964844,293.32672119140625,291.90576171875,294.4364013671875,293.3841247558594,285.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553061370264459e-09,0.0010229867184534,-0.0214582905173301,0.0,0.0,0.0,-0.009052931331098,60.0,10.60511875152588,-0.0,-7.13522112505416e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,9.600098564988002e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068664550781,0.0,0.0,0.0001010938794934,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.466770330211148e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0001010938285617,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0004795441927853,286.6397399902344,294.1499938964844,293.30859375,291.9157409667969,294.4161376953125,293.3642272949219,285.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540610885177102e-09,0.0010228819446638,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.607791900634766,-0.0,-7.13373609073642e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,9.600098564988002e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068664550781,0.0,0.0,0.0001010938794934,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.466770330211148e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0001010938285617,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0004795441927853,286.6397399902344,294.1499938964844,293.30859375,291.9157409667969,294.4161376953125,293.3642272949219,285.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540610885177102e-09,0.0010228819446638,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.607791900634766,-0.0,-7.13373609073642e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,9.598564065527172e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001010777123156,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,7.46557634556666e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001010776613838,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0004794675332959,286.6265563964844,294.1499938964844,293.29107666015625,291.9259338378906,294.3959655761719,293.3450622558594,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521474192946243e-09,0.0010227180318906,-0.0213755723088979,0.0,0.0,0.0,-0.009037279523909,60.0,10.610734939575195,-0.0,-7.131453116926424e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,9.598564065527172e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001010777123156,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,7.46557634556666e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001010776613838,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0004794675332959,286.6265563964844,294.1499938964844,293.29107666015625,291.9259338378906,294.3959655761719,293.3450622558594,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521474192946243e-09,0.0010227180318906,-0.0213755723088979,0.0,0.0,0.0,-0.009037279523909,60.0,10.610734939575195,-0.0,-7.131453116926424e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,9.596611198503524e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001010571504593,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,7.464057125616819e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98114013671875,0.0,0.0,0.0001010570995276,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814758300781,0.0,0.0,0.0004793700063601,286.61358642578125,294.1499938964844,293.274169921875,291.9361572265625,294.3758544921875,293.3265075683594,285.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497129222462263e-09,0.0010225099977105,-0.0213118195533752,0.0,0.0,0.0,-0.0090252114459872,60.0,10.61374568939209,-0.0,-7.128550549850844e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,9.596611198503524e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001010571504593,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,7.464057125616819e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98114013671875,0.0,0.0,0.0001010570995276,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814758300781,0.0,0.0,0.0004793700063601,286.61358642578125,294.1499938964844,293.274169921875,291.9361572265625,294.3758544921875,293.3265075683594,285.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497129222462263e-09,0.0010225099977105,-0.0213118195533752,0.0,0.0,0.0,-0.0090252114459872,60.0,10.61374568939209,-0.0,-7.128550549850844e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.594214498065412e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001010319028864,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,7.462193025276065e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0001010318592307,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.0004792503023054,286.600830078125,294.1499938964844,293.2578430175781,291.94635009765625,294.3558044433594,293.3085632324219,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725267678039e-09,0.0010222546989098,-0.0212335810065269,0.0,0.0,0.0,-0.0090104006230831,60.0,10.61655616760254,-0.0,-7.124987888573743e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.594214498065412e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001010319028864,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,7.462193025276065e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0001010318592307,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.0004792503023054,286.600830078125,294.1499938964844,293.2578430175781,291.94635009765625,294.3558044433594,293.3085632324219,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725267678039e-09,0.0010222546989098,-0.0212335810065269,0.0,0.0,0.0,-0.0090104006230831,60.0,10.61655616760254,-0.0,-7.124987888573743e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,9.592813876224682e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001010171545203,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,7.46110308682546e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001010171108646,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.000479180336697,286.5946044921875,294.1499938964844,293.2499389648437,291.9513854980469,294.3458251953125,293.2999267578125,285.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449792865405925e-09,0.0010221038246527,-0.0211878605186939,0.0,0.0,0.0,-0.009001737460494,60.0,10.617805480957031,-0.0,-7.122907419443436e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,9.59134049480781e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.0001010016421787,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,7.459957851096988e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001010015985229,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,0.0004791067622136,286.5884094238281,294.1499938964844,293.2421569824219,291.9563903808594,294.3358764648437,293.2914123535156,285.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431433329292304e-09,0.0010219467803835,-0.0211397819221019,0.0,0.0,0.0,-0.0089926356449723,60.0,10.618996620178224,-0.0,-7.120718947817295e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,9.588169632479548e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0001009682455332,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,7.457490573870018e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,0.0001009682018775,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0004789483500644,286.5761413574219,294.1499938964844,293.2270812988281,291.9661865234375,294.3160095214844,293.27471923828125,285.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391910277794068e-09,0.0010216105729341,-0.0210362784564495,0.0,0.0,0.0,-0.0089730508625507,60.0,10.62112045288086,-0.0,-7.116009470564677e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,9.588169632479548e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0001009682455332,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,7.457490573870018e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,0.0001009682018775,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0004789483500644,286.5761413574219,294.1499938964844,293.2270812988281,291.9661865234375,294.3160095214844,293.27471923828125,285.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391910277794068e-09,0.0010216105729341,-0.0210362784564495,0.0,0.0,0.0,-0.0089730508625507,60.0,10.62112045288086,-0.0,-7.116009470564677e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,9.584590588929132e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.0001009305487968,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,7.454706792486832e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,0.0001009305051411,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0004787695652339,286.56414794921875,294.1499938964844,293.212646484375,291.9756164550781,294.2962646484375,293.2587585449219,285.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.34729885212937e-09,0.0010212287306785,-0.0209194533526897,0.0,0.0,0.0,-0.0089509338140487,60.0,10.622373580932615,-0.0,-7.110695321443927e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,9.584590588929132e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.0001009305487968,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,7.454706792486832e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,0.0001009305051411,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0004787695652339,286.56414794921875,294.1499938964844,293.212646484375,291.9756164550781,294.2962646484375,293.2587585449219,285.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.34729885212937e-09,0.0010212287306785,-0.0209194533526897,0.0,0.0,0.0,-0.0089509338140487,60.0,10.622373580932615,-0.0,-7.110695321443927e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,9.58071614149958e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,0.0001008897452265,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,7.451692363247275e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001008897015708,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,0.0004785760538652,286.5523681640625,294.1499938964844,293.1988220214844,291.9845886230469,294.2766418457031,293.2434387207031,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299012144163953e-09,0.0010208159219473,-0.0207930002361536,0.0,0.0,0.0,-0.0089269960299134,60.0,10.622797012329102,-0.0,-7.104946320168892e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,9.58071614149958e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,0.0001008897452265,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,7.451692363247275e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001008897015708,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,0.0004785760538652,286.5523681640625,294.1499938964844,293.1988220214844,291.9845886230469,294.2766418457031,293.2434387207031,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299012144163953e-09,0.0010208159219473,-0.0207930002361536,0.0,0.0,0.0,-0.0089269960299134,60.0,10.622797012329102,-0.0,-7.104946320168892e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,9.576573938829824e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0001008461258606,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,7.448470569215715e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0001008460822049,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0004783691547345,286.54083251953125,294.1499938964844,293.1856689453125,291.9930114746094,294.25714111328125,293.228759765625,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247392102589401e-09,0.0010203744750469,-0.020657816901803,0.0,0.0,0.0,-0.0089014051482081,60.0,10.62217140197754,-0.0,-7.098802257132776e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,9.576573938829824e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0001008461258606,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,7.448470569215715e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0001008460822049,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0004783691547345,286.54083251953125,294.1499938964844,293.1856689453125,291.9930114746094,294.25714111328125,293.228759765625,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247392102589401e-09,0.0010203744750469,-0.020657816901803,0.0,0.0,0.0,-0.0089014051482081,60.0,10.62217140197754,-0.0,-7.098802257132776e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,9.574409341439603e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0001008233302854,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,7.446786912623793e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,0.0001008232866297,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,0.0004782610049005,286.5351867675781,294.1499938964844,293.1793212890625,291.9969787597656,294.2474670410156,293.22174072265625,285.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.22041190673417e-09,0.0010201424593105,-0.0205871630460023,0.0,0.0,0.0,-0.008888023905456,60.0,10.621278762817385,-0.0,-7.095592735595346e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,9.572202543495224e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,0.0001008000908768,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89483642578125,0.0,0.0,7.445070514222607e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0001008000472211,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0004781507886946,286.5295715332031,294.1499938964844,293.1731262207031,292.0007629394531,294.2378234863281,293.2148742675781,285.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192910350146576e-09,0.0010199071839451,-0.020515140146017,0.0,0.0,0.0,-0.0088743893429636,60.0,10.620124816894531,-0.0,-7.092321396839908e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.5676768978592e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,0.0001007524406304,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,7.441550405928865e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,0.0001007523969747,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0004779247683472,286.5185241699219,294.1499938964844,293.1612243652344,292.0077819824219,294.2186279296875,293.2014465332031,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136519014101395e-09,0.0010194262722507,-0.0203674584627151,0.0,0.0,0.0,-0.0088464403524994,60.0,10.61711883544922,-0.0,-7.08561600504254e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.5676768978592e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,0.0001007524406304,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,7.441550405928865e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,0.0001007523969747,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0004779247683472,286.5185241699219,294.1499938964844,293.1612243652344,292.0077819824219,294.2186279296875,293.2014465332031,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136519014101395e-09,0.0010194262722507,-0.0203674584627151,0.0,0.0,0.0,-0.0088464403524994,60.0,10.61711883544922,-0.0,-7.08561600504254e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,9.563108324073256e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0001007043174467,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,7.437996100634336e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.000100704273791,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.000477696507005,286.5076904296875,294.1499938964844,293.1499938964844,292.0138854980469,294.1995849609375,293.18878173828125,285.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079576119257581e-09,0.0010189391905441,-0.0202183332294225,0.0,0.0,0.0,-0.0088182110339403,60.0,10.612504005432127,-0.0,-7.078848085484425e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,9.563108324073256e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0001007043174467,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,7.437996100634336e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.000100704273791,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.000477696507005,286.5076904296875,294.1499938964844,293.1499938964844,292.0138854980469,294.1995849609375,293.18878173828125,285.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079576119257581e-09,0.0010189391905441,-0.0202183332294225,0.0,0.0,0.0,-0.0088182110339403,60.0,10.612504005432127,-0.0,-7.078848085484425e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,9.559639147482812e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,0.0001006677921395,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,7.435298175550997e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001006677484838,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.0004775232810061,286.49725341796875,294.1499938964844,293.1401672363281,292.01910400390625,294.180908203125,293.1777648925781,285.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185772553086,8.036348475570776e-09,0.0010185691062361,-0.0201051235198974,0.0,0.0,0.0,-0.0087967785075306,60.0,10.60655117034912,-0.0,-7.07371228259035e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,9.559639147482812e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,0.0001006677921395,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,7.435298175550997e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001006677484838,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.0004775232810061,286.49725341796875,294.1499938964844,293.1401672363281,292.01910400390625,294.180908203125,293.1777648925781,285.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185772553086,8.036348475570776e-09,0.0010185691062361,-0.0201051235198974,0.0,0.0,0.0,-0.0087967785075306,60.0,10.60655117034912,-0.0,-7.07371228259035e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,9.556423174217343e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001006339225568,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465576171875,0.0,0.0,7.432796701323241e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001006338789011,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.000477362627862,286.4869079589844,294.1499938964844,293.1323547363281,292.0234680175781,294.1623229980469,293.16680908203125,285.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182341793552,7.99626320713287e-09,0.0010182261466979,-0.0200001467019319,0.0,0.0,0.0,-0.0087769059464335,60.0,10.600726127624512,-0.0,-7.068951646260757e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,9.556423174217343e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001006339225568,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465576171875,0.0,0.0,7.432796701323241e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001006338789011,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.000477362627862,286.4869079589844,294.1499938964844,293.1323547363281,292.0234680175781,294.1623229980469,293.16680908203125,285.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182341793552,7.99626320713287e-09,0.0010182261466979,-0.0200001467019319,0.0,0.0,0.0,-0.0087769059464335,60.0,10.600726127624512,-0.0,-7.068951646260757e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
