time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.555140422889964e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,0.0001006204111035,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,7.431798439938575e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,0.0001006203674478,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0004772985412273,286.48175048828125,294.1499938964844,293.1291809082031,292.0253601074219,294.153076171875,293.1614990234375,286.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980277771935107e-09,0.0010180914541706,-0.0199582781642675,0.0,0.0,0.0,-0.0087689906358718,60.0,10.597450256347656,-0.0,-7.067053786613543e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,9.55424693529494e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0001006109960144,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,7.43110358598642e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001006109596346,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.0004772538959514,286.4766845703125,294.1499938964844,293.1264343261719,292.0270690917969,294.1438903808594,293.1567077636719,286.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969134685481551e-09,0.0010179958771914,-0.0199290961027145,0.0,0.0,0.0,-0.0087634650990366,60.0,10.593953132629396,-0.0,-7.065730756039559e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,9.552967094350606e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,0.0001005975282168,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,7.4301082349848e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001005974845611,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189392089844,0.0,0.0,0.0004771900130435,286.4666442871094,294.1499938964844,293.12225341796875,292.0299072265625,294.12567138671875,293.1479187011719,286.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.586705207824709,-0.0,-7.063837159648757e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,9.552967094350606e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,0.0001005975282168,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,7.4301082349848e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001005974845611,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189392089844,0.0,0.0,0.0004771900130435,286.4666442871094,294.1499938964844,293.12225341796875,292.0299072265625,294.12567138671875,293.1479187011719,286.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.586705207824709,-0.0,-7.063837159648757e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,9.552934352541342e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001005971716949,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,7.430082041537389e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001005971353151,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,0.0004771883541252,286.4569396972656,294.1499938964844,293.11968994140625,292.0321044921875,294.1079406738281,293.1415100097656,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952755787243861e-09,0.0010178545489907,-0.0198862012475729,0.0,0.0,0.0,-0.0087553393095731,60.0,10.578798294067385,-0.0,-7.063786711114517e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,9.552934352541342e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001005971716949,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,7.430082041537389e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001005971353151,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,0.0004771883541252,286.4569396972656,294.1499938964844,293.11968994140625,292.0321044921875,294.1079406738281,293.1415100097656,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952755787243861e-09,0.0010178545489907,-0.0198862012475729,0.0,0.0,0.0,-0.0087553393095731,60.0,10.578798294067385,-0.0,-7.063786711114517e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,9.553104609949514e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,0.0001005989688565,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,7.430214463965967e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.0001005989252007,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0004771968815475,286.4472961425781,294.1499938964844,293.1185913085937,292.0336608886719,294.0903015136719,293.1355285644531,286.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954866987347486e-09,0.0010178722441196,-0.0198917333036661,0.0,0.0,0.0,-0.0087563842535018,60.0,10.570773124694824,-0.0,-7.06403753270024e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,9.553104609949514e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,0.0001005989688565,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,7.430214463965967e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.0001005989252007,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0004771968815475,286.4472961425781,294.1499938964844,293.1185913085937,292.0336608886719,294.0903015136719,293.1355285644531,286.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954866987347486e-09,0.0010178722441196,-0.0198917333036661,0.0,0.0,0.0,-0.0087563842535018,60.0,10.570773124694824,-0.0,-7.06403753270024e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,9.5548624813091e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,0.0001006174788926,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,7.431581616401672e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0001006174352369,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0004772847169078,286.43829345703125,294.1499938964844,293.1187744140625,292.03466796875,294.0736999511719,293.1333923339844,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180675890296,7.976758809036255e-09,0.0010180596727877,-0.0199490655213594,0.0,0.0,0.0,-0.0087672378867864,60.0,10.561768531799316,-0.0,-7.066635987484915e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,9.5548624813091e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,0.0001006174788926,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,7.431581616401672e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0001006174352369,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0004772847169078,286.43829345703125,294.1499938964844,293.1187744140625,292.03466796875,294.0736999511719,293.1333923339844,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180675890296,7.976758809036255e-09,0.0010180596727877,-0.0199490655213594,0.0,0.0,0.0,-0.0087672378867864,60.0,10.561768531799316,-0.0,-7.066635987484915e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,9.555222641211004e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001006212623906,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,7.431861013174057e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001006212260108,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.0004773026739712,286.43365478515625,294.1499938964844,293.11932373046875,292.03497314453125,294.06512451171875,293.13140869140625,286.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181077523157,7.981236116449963e-09,0.0010180997196584,-0.0199607890099287,0.0,0.0,0.0,-0.0087694665417075,60.0,10.5576171875,-0.0,-7.067167473451266e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.556161239743231e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,0.000100631143141,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,7.43259079172276e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001006311067612,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0004773495602421,286.4291076660156,294.1499938964844,293.1201477050781,292.0351257324219,294.0567626953125,293.13018798828125,286.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992920103561119e-09,0.0010181987890973,-0.0199913904070854,0.0,0.0,0.0,-0.0087752547115087,60.0,10.553078651428224,-0.0,-7.068555163414203e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.558293095324188e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0001006535967462,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,7.434248982463032e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,0.0001006535603664,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,0.0004774560511577,286.4201354980469,294.1499938964844,293.1224975585937,292.0351257324219,294.04022216796875,293.12847900390625,286.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.543804168701172,-0.0,-7.07170784153277e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.558293095324188e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0001006535967462,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,7.434248982463032e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,0.0001006535603664,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,0.0004774560511577,286.4201354980469,294.1499938964844,293.1224975585937,292.0351257324219,294.04022216796875,293.12847900390625,286.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.543804168701172,-0.0,-7.07170784153277e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.56099684117362e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001006820675684,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.436351734213531e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001006820311886,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0004775911220349,286.4114685058594,294.1499938964844,293.1257629394531,292.0346984863281,294.02423095703125,293.1285400390625,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187128791585,-0.0201491191983222,0.0,0.0,0.0,-0.0088051073253154,60.0,10.533975601196287,-0.0,-7.0757081971351e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.56099684117362e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001006820675684,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.436351734213531e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001006820311886,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0004775911220349,286.4114685058594,294.1499938964844,293.1257629394531,292.0346984863281,294.02423095703125,293.1285400390625,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187128791585,-0.0201491191983222,0.0,0.0,0.0,-0.0088051073253154,60.0,10.533975601196287,-0.0,-7.0757081971351e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,9.563848288962618e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001007120954454,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,7.438569446094334e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001007120590656,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.000477733585285,286.4029235839844,294.1499938964844,293.1297302246094,292.0339050292969,294.0084228515625,293.129150390625,286.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.523954391479492,-0.0,-7.079928110442779e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,9.563848288962618e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001007120954454,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,7.438569446094334e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001007120590656,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.000477733585285,286.4029235839844,294.1499938964844,293.1297302246094,292.0339050292969,294.0084228515625,293.129150390625,286.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.523954391479492,-0.0,-7.079928110442779e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.56551666604355e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,0.0001007296596071,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,7.439866749336943e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001007296232273,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,0.0004778169386554,286.3986511230469,294.1499938964844,293.1320495605469,292.0333557128906,294.00054931640625,293.1302795410156,286.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109446447690516e-09,0.0010191944893449,-0.0202965606003999,0.0,0.0,0.0,-0.0088330181315541,60.0,10.518421173095703,-0.0,-7.082397956992281e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,9.567064989823848e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.0001007459577522,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,7.44107092032209e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,0.0001007459213724,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0004778942384291,286.39471435546875,294.1499938964844,293.13427734375,292.03277587890625,293.9932861328125,293.1313171386719,286.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128726136646947e-09,0.00101935910061,-0.020347049459815,0.0,0.0,0.0,-0.0088425744324922,60.0,10.513310432434082,-0.0,-7.08468945731511e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,9.568694804329424e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001007631217362,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,7.442338392138481e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001007630853564,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0004779756709467,286.3906555175781,294.1499938964844,293.1367492675781,292.0321044921875,293.98583984375,293.1325988769531,286.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149026342607613e-09,0.0010195331415161,-0.0204002149403095,0.0,0.0,0.0,-0.0088526401668787,60.0,10.507885932922363,-0.0,-7.08710246044575e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,9.570345719112085e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0001007805112749,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,7.443622598657385e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,0.0001007804748951,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.0004780581512022,286.3866882324219,294.1499938964844,293.1392822265625,292.0313720703125,293.978515625,293.1341552734375,286.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540807753801,0.0,0.0,0.0,-0.0088628362864255,60.0,10.502339363098145,-0.0,-7.089548859084972e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,9.573643183102833e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,0.0001008152321446,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,7.446186646120623e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0001008151957648,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0004782228497788,286.37896728515625,294.1499938964844,293.1445617675781,292.0297546386719,293.9642944335937,293.1377258300781,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200679535046,8.210665036756382e-09,0.0010200596880167,-0.0205616354942321,0.0,0.0,0.0,-0.0088831949979066,60.0,10.490914344787598,-0.0,-7.094433129850587e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,9.573643183102833e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,0.0001008152321446,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,7.446186646120623e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0001008151957648,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0004782228497788,286.37896728515625,294.1499938964844,293.1445617675781,292.0297546386719,293.9642944335937,293.1377258300781,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200679535046,8.210665036756382e-09,0.0010200596880167,-0.0205616354942321,0.0,0.0,0.0,-0.0088831949979066,60.0,10.490914344787598,-0.0,-7.094433129850587e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,9.577000309946015e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,0.0001008505787467,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,7.448797259712592e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001008505423669,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0004783905460499,286.37127685546875,294.1499938964844,293.1499938964844,292.0279541015625,293.9501647949219,293.1416015625,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252478700399024e-09,0.0010204170830547,-0.0206711385399103,0.0,0.0,0.0,-0.0089039225131273,60.0,10.479372024536133,-0.0,-7.099407639543642e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,9.577000309946015e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,0.0001008505787467,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,7.448797259712592e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001008505423669,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0004783905460499,286.37127685546875,294.1499938964844,293.1499938964844,292.0279541015625,293.9501647949219,293.1416015625,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252478700399024e-09,0.0010204170830547,-0.0206711385399103,0.0,0.0,0.0,-0.0089039225131273,60.0,10.479372024536133,-0.0,-7.099407639543642e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.580206824466586e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.000100884346466,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,7.451291457982734e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0001008843100862,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0004785507335327,286.3637390136719,294.1499938964844,293.1554260253906,292.0260009765625,293.9363098144531,293.14569091796875,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207669110968,8.292420083932939e-09,0.001020758645609,-0.0207757391035556,0.0,0.0,0.0,-0.0089237233623862,60.0,10.467453002929688,-0.0,-7.104161880988613e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.580206824466586e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.000100884346466,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,7.451291457982734e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0001008843100862,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0004785507335327,286.3637390136719,294.1499938964844,293.1554260253906,292.0260009765625,293.9363098144531,293.14569091796875,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207669110968,8.292420083932939e-09,0.001020758645609,-0.0207757391035556,0.0,0.0,0.0,-0.0089237233623862,60.0,10.467453002929688,-0.0,-7.104161880988613e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,9.583256905898452e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0001009164625429,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,7.453663420164958e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,0.0001009164261631,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.000478703121189,286.3563232421875,294.1499938964844,293.16070556640625,292.02398681640625,293.92266845703125,293.14990234375,286.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330411915835612e-09,0.0010210835607722,-0.0208752304315567,0.0,0.0,0.0,-0.0089425584301352,60.0,10.455245971679688,-0.0,-7.108684485501726e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,9.583256905898452e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0001009164625429,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,7.453663420164958e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,0.0001009164261631,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.000478703121189,286.3563232421875,294.1499938964844,293.16070556640625,292.02398681640625,293.92266845703125,293.14990234375,286.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330411915835612e-09,0.0010210835607722,-0.0208752304315567,0.0,0.0,0.0,-0.0089425584301352,60.0,10.455245971679688,-0.0,-7.108684485501726e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,9.58462042035535e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001009308180073,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,7.454723527189344e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001009307816275,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0004787711950484,286.3526916503906,294.1499938964844,293.16326904296875,292.02294921875,293.916015625,293.15203857421875,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.34738766997134e-09,0.0010212282650172,-0.0209196880459785,0.0,0.0,0.0,-0.0089509710669517,60.0,10.448922157287598,-0.0,-7.1107066901277e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.585945372236893e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.000100944773294,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,7.455753802787513e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001009447369142,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0004788374062627,286.3490905761719,294.1499938964844,293.16571044921875,292.0219421386719,293.90936279296875,293.1541748046875,286.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.442549705505373,-0.0,-7.112672051334813e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.588348621036856e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,0.0001009700790746,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,7.457622996298596e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001009700426948,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0004789574595633,286.3420104980469,294.1499938964844,293.1702575683594,292.0199279785156,293.8962707519531,293.1584167480469,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393826078645361e-09,0.0010216260561719,-0.0210412964224815,0.0,0.0,0.0,-0.0089739961549639,60.0,10.429563522338867,-0.0,-7.116237554782856e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.588348621036856e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,0.0001009700790746,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,7.457622996298596e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001009700426948,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0004789574595633,286.3420104980469,294.1499938964844,293.1702575683594,292.0199279785156,293.8962707519531,293.1584167480469,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393826078645361e-09,0.0010216260561719,-0.0210412964224815,0.0,0.0,0.0,-0.0089739961549639,60.0,10.429563522338867,-0.0,-7.116237554782856e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.590127592673524e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001009888073895,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,7.459006883436814e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0001009887782856,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0004790463135577,286.3351135253906,294.1499938964844,293.1742553710937,292.0179748535156,293.883544921875,293.1624450683594,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.41598168932478e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.416086196899414,-0.0,-7.118877221046206e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.590127592673524e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001009888073895,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,7.459006883436814e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0001009887782856,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0004790463135577,286.3351135253906,294.1499938964844,293.1742553710937,292.0179748535156,293.883544921875,293.1624450683594,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.41598168932478e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.416086196899414,-0.0,-7.118877221046206e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,9.591539128450675e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001010036721709,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,7.460104097845033e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001010036357911,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.0004791168321389,286.3283386230469,294.1499938964844,293.177490234375,292.0161437988281,293.8709716796875,293.166259765625,286.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.402368545532228,-0.0,-7.120971901031228e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,9.591539128450675e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001010036721709,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,7.460104097845033e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001010036357911,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.0004791168321389,286.3283386230469,294.1499938964844,293.177490234375,292.0161437988281,293.8709716796875,293.166259765625,286.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.402368545532228,-0.0,-7.120971901031228e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,9.59183307713829e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001010067644529,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,7.460332562914118e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,0.0001010067280731,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0004791315295733,286.32440185546875,294.1499938964844,293.17901611328125,292.01513671875,293.8636474609375,293.1681823730469,286.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437210041734033e-09,0.0010219963733106,-0.0211549084633588,0.0,0.0,0.0,-0.0089955003932118,60.0,10.393841743469238,-0.0,-7.121407463728249e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
