time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,9.592015703674406e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001010086925816,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,7.460474444087595e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0001010086562018,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.0004791406681761,286.32177734375,294.1499938964844,293.17987060546875,292.0144958496094,293.8587646484375,293.1694641113281,286.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439486443023725e-09,0.001022016396746,-0.0211608707904815,0.0,0.0,0.0,-0.00899663195014,60.0,10.388154983520508,-0.0,-7.121678891053308e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.592092101229356e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.635009765625,0.0,0.0,0.000101009492937,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,7.460534106940031e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363525390625,0.0,0.0,0.0001010094565572,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0004791444807779,286.31854248046875,294.1499938964844,293.1806945800781,292.0137634277344,293.8526916503906,293.1709289550781,286.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.380962371826172,-0.0,-7.121791156805557e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,9.591926936991511e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,0.0001010077467071,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,7.46040532249026e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001010077176033,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,0.00047913621529,286.3153381347656,294.1499938964844,293.18121337890625,292.0130920410156,293.8466796875,293.17218017578125,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438364673679644e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.373661041259766,-0.0,-7.121545309018984e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.591118578100576e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001009992338367,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,7.459776679752395e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0001009992047329,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0004790958482772,286.3090515136719,294.1499938964844,293.1814270019531,292.011962890625,293.8348083496094,293.17431640625,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428286513151306e-09,0.0010219215182587,-0.0211315397173166,0.0,0.0,0.0,-0.008991084061563,60.0,10.358874320983888,-0.0,-7.120343781252815e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.591118578100576e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001009992338367,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,7.459776679752395e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0001009992047329,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0004790958482772,286.3090515136719,294.1499938964844,293.1814270019531,292.011962890625,293.8348083496094,293.17431640625,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428286513151306e-09,0.0010219215182587,-0.0211315397173166,0.0,0.0,0.0,-0.008991084061563,60.0,10.358874320983888,-0.0,-7.120343781252815e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,9.588999819243328e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,0.0001009769257507,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,7.458128675352782e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0001009768966468,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0004789900267496,286.3030090332031,294.1499938964844,293.1802978515625,292.0111694335937,293.8231811523437,293.1751708984375,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401880968733622e-09,0.0010216949740424,-0.0210623908787965,0.0,0.0,0.0,-0.0089779896661639,60.0,10.343635559082031,-0.0,-7.117197498018869e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,9.588999819243328e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,0.0001009769257507,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,7.458128675352782e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0001009768966468,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0004789900267496,286.3030090332031,294.1499938964844,293.1802978515625,292.0111694335937,293.8231811523437,293.1751708984375,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401880968733622e-09,0.0010216949740424,-0.0210623908787965,0.0,0.0,0.0,-0.0089779896661639,60.0,10.343635559082031,-0.0,-7.117197498018869e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,9.58641612669453e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001009497136692,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,7.456118328263983e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001009496772894,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0004788609512615,286.2970275878906,294.1499938964844,293.177734375,292.0107421875,293.81158447265625,293.17559814453125,286.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,8.369675619235295e-09,0.0010214212816208,-0.0209780521690845,0.0,0.0,0.0,-0.008962033316493,60.0,10.328246116638184,-0.0,-7.113360567245763e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,9.58641612669453e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001009497136692,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,7.456118328263983e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001009496772894,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0004788609512615,286.2970275878906,294.1499938964844,293.177734375,292.0107421875,293.81158447265625,293.17559814453125,286.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,8.369675619235295e-09,0.0010214212816208,-0.0209780521690845,0.0,0.0,0.0,-0.008962033316493,60.0,10.328246116638184,-0.0,-7.113360567245763e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,9.581837366567925e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001009014958981,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,7.45255674701184e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001009014667943,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004786322533618,286.2913818359375,294.1499938964844,293.1735534667969,292.0107727050781,293.8002624511719,293.1737060546875,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209399042651,8.312619037553759e-09,0.0010209316387772,-0.0208286345005035,0.0,0.0,0.0,-0.008933737874031,60.0,10.3123197555542,-0.0,-7.106566357606425e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,9.581837366567925e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001009014958981,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,7.45255674701184e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001009014667943,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004786322533618,286.2913818359375,294.1499938964844,293.1735534667969,292.0107727050781,293.8002624511719,293.1737060546875,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209399042651,8.312619037553759e-09,0.0010209316387772,-0.0208286345005035,0.0,0.0,0.0,-0.008933737874031,60.0,10.3123197555542,-0.0,-7.106566357606425e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,9.57973097683862e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001008793187793,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,7.450918928952888e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,0.0001008792823995,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0004785270430147,286.2885437011719,294.1499938964844,293.1708374023437,292.0109558105469,293.7945861816406,293.1729431152344,286.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637336525162e-09,0.0010207071900367,-0.0207599028944969,0.0,0.0,0.0,-0.0089207272976636,60.0,10.304393768310549,-0.0,-7.103442101197288e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.576965385349467e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.000100850193121,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,7.448767428286374e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0001008501640171,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004783888871315,286.2857666015625,294.1499938964844,293.16766357421875,292.0112609863281,293.7889404296875,293.171630859375,286.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251911154388836e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.0089036393910646,60.0,10.296299934387209,-0.0,-7.099340137983745e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.570760448696092e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0001007848477456,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,7.443941285600886e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0001007848186418,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.000478078960441,286.2802734375,294.1499938964844,293.15985107421875,292.0122985839844,293.7776794433594,293.1682434082031,286.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174596111132361e-09,0.001019753399305,-0.0204671751707792,0.0,0.0,0.0,-0.0088653247803449,60.0,10.279973030090332,-0.0,-7.090142872812066e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.570760448696092e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0001007848477456,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,7.443941285600886e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0001007848186418,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.000478078960441,286.2802734375,294.1499938964844,293.15985107421875,292.0122985839844,293.7776794433594,293.1682434082031,286.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174596111132361e-09,0.001019753399305,-0.0204671751707792,0.0,0.0,0.0,-0.0088653247803449,60.0,10.279973030090332,-0.0,-7.090142872812066e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,9.562729246681556e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001007002720143,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,7.437694875989109e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0001007002429105,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.000477677793242,286.2750244140625,294.1499938964844,293.1499938964844,292.0138854980469,293.7664489746094,293.16259765625,286.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074524160406327e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,10.263482093811035,-0.0,-7.078247676872709e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,9.562729246681556e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001007002720143,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,7.437694875989109e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0001007002429105,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.000477677793242,286.2750244140625,294.1499938964844,293.1499938964844,292.0138854980469,293.7664489746094,293.16259765625,286.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074524160406327e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,10.263482093811035,-0.0,-7.078247676872709e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,9.554067946737632e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.0001006090606097,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,7.430957339238375e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001006090315058,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0004772451065946,286.2698974609375,294.1499938964844,293.1386413574219,292.01715087890625,293.7552490234375,293.1560363769531,286.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966600712450145e-09,0.0010179752716794,-0.0199224576354026,0.0,0.0,0.0,-0.0087622143328189,60.0,10.24814796447754,-0.0,-7.06543019646233e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,9.554067946737632e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.0001006090606097,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,7.430957339238375e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001006090315058,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0004772451065946,286.2698974609375,294.1499938964844,293.1386413574219,292.01715087890625,293.7552490234375,293.1560363769531,286.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966600712450145e-09,0.0010179752716794,-0.0199224576354026,0.0,0.0,0.0,-0.0087622143328189,60.0,10.24814796447754,-0.0,-7.06543019646233e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,9.547609806759284e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0001005410595098,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,7.425934745697305e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.000100541030406,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0004769225488416,286.2665100097656,294.1499938964844,293.1304016113281,292.0208740234375,293.74761962890625,293.1507263183594,286.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.239267349243164,-0.0,-7.05588121263645e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,9.54454590100795e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0001005087906378,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,7.42355186957866e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.000100508761534,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0004767694917973,286.2649230957031,294.1499938964844,293.1263732910156,292.0230407714844,293.7440185546875,293.148193359375,286.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847959615503441e-09,0.0010169597808271,-0.019611744210124,0.0,0.0,0.0,-0.0087033938616514,60.0,10.235088348388672,-0.0,-7.051352923781451e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,9.53944690991193e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001004550940706,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,7.419585745083168e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0001004550649668,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0004765147750731,286.26251220703125,294.1499938964844,293.11993408203125,292.02685546875,293.7383728027344,293.1437072753906,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.23012924194336,-0.0,-7.043819749696922e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,9.534238779451698e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001004002479021,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,7.415534491883591e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001004002187983,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004762546159327,286.2601318359375,294.1499938964844,293.1132507324219,292.0312194824219,293.7327575683594,293.13897705078125,286.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719526351479544e-09,0.0010158594232052,-0.0192753802984952,0.0,0.0,0.0,-0.0086397137492895,60.0,10.22572898864746,-0.0,-7.036130256210529e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,9.52346163103357e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0001002867575152,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.40715186111629e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001002867284114,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0004757162823807,286.2554626464844,294.1499938964844,293.0993347167969,292.0414733886719,293.7214660644531,293.1290588378906,286.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.58524709709718e-09,0.0010147140128538,-0.0189236924052238,0.0,0.0,0.0,-0.0085731595754623,60.0,10.218422889709473,-0.0,-7.02023115195516e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,9.52346163103357e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0001002867575152,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.40715186111629e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001002867284114,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0004757162823807,286.2554626464844,294.1499938964844,293.0993347167969,292.0414733886719,293.7214660644531,293.1290588378906,286.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.58524709709718e-09,0.0010147140128538,-0.0189236924052238,0.0,0.0,0.0,-0.0085731595754623,60.0,10.218422889709473,-0.0,-7.02023115195516e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.511977987131104e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0001001658310997,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.398219895549119e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001001658019958,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0004751426749862,286.2509460449219,294.1499938964844,293.0845947265625,292.05352783203125,293.71014404296875,293.1180419921875,286.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442162885951121e-09,0.0010134896729141,-0.0185489412397146,0.0,0.0,0.0,-0.008502222597599,60.0,10.214350700378418,-0.0,-7.00331028724577e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.511977987131104e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0001001658310997,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.398219895549119e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001001658019958,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0004751426749862,286.2509460449219,294.1499938964844,293.0845947265625,292.05352783203125,293.71014404296875,293.1180419921875,286.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442162885951121e-09,0.0010134896729141,-0.0185489412397146,0.0,0.0,0.0,-0.008502222597599,60.0,10.214350700378418,-0.0,-7.00331028724577e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,9.49999739532359e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001000396659947,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.388901576632634e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,0.0001000396368908,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.0004745442129205,286.2466125488281,294.1499938964844,293.069091796875,292.0671691894531,293.69873046875,293.1062316894531,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292885406684491e-09,0.0010122136445716,-0.018157958984375,0.0,0.0,0.0,-0.0084282215684652,60.0,10.212641716003418,-0.0,-6.98567816925788e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,9.49999739532359e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001000396659947,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.388901576632634e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,0.0001000396368908,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.0004745442129205,286.2466125488281,294.1499938964844,293.069091796875,292.0671691894531,293.69873046875,293.1062316894531,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292885406684491e-09,0.0010122136445716,-0.018157958984375,0.0,0.0,0.0,-0.0084282215684652,60.0,10.212641716003418,-0.0,-6.98567816925788e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.487508941674604e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,9.990815306082368e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.379188173217699e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,9.990813123295084e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0004739204014185,286.2424011230469,294.1499938964844,293.0528564453125,292.0820617675781,293.687255859375,293.0936279296875,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137287649783275e-09,0.0010108830174431,-0.0177504140883684,0.0,0.0,0.0,-0.0083510847762227,60.0,10.213109016418455,-0.0,-6.967323429307727e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.487508941674604e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,9.990815306082368e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.379188173217699e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,9.990813123295084e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0004739204014185,286.2424011230469,294.1499938964844,293.0528564453125,292.0820617675781,293.687255859375,293.0936279296875,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137287649783275e-09,0.0010108830174431,-0.0177504140883684,0.0,0.0,0.0,-0.0083510847762227,60.0,10.213109016418455,-0.0,-6.967323429307727e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,9.481070446781814e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.984035568777472e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,7.374180859187618e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.984032658394426e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.000473598804092,286.2403564453125,294.1499938964844,293.0444641113281,292.0899353027344,293.6814880371094,293.08697509765625,286.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.057066042648331e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.21416187286377,-0.0,-6.957870368751173e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,9.474546095589176e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,9.977164882002398e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,7.369105878751725e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.977161971619351e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0004732728702947,286.2383728027344,294.1499938964844,293.0359191894531,292.0980224609375,293.6756896972656,293.0801696777344,286.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273626714944,0.0,0.0,0.0,-0.0082710031419992,60.0,10.21557903289795,-0.0,-6.948296515929543e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,9.461249283049256e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,9.963162301573902e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,7.358763105003163e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.963159391190855e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.000472608662676,286.23443603515625,294.1499938964844,293.018310546875,292.1147766113281,293.6640625,293.06622314453125,286.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.8100978189988845e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888847053051,60.0,10.21909999847412,-0.0,-6.928805618144906e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,9.461249283049256e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,9.963162301573902e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,7.358763105003163e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.963159391190855e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.000472608662676,286.23443603515625,294.1499938964844,293.018310546875,292.1147766113281,293.6640625,293.06622314453125,286.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.8100978189988845e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888847053051,60.0,10.21909999847412,-0.0,-6.928805618144906e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,9.44755447562784e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.948741353582592e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.34811183065176e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,9.948738443199544e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.000471924606245,286.2306823730469,294.1499938964844,293.00006103515625,292.1320495605469,293.6523132324219,293.0516357421875,286.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639472083236342e-09,0.0010066262912005,-0.0164464693516492,0.0,0.0,0.0,-0.0081042954698205,60.0,10.223621368408203,-0.0,-6.90876191811185e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,9.44755447562784e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.948741353582592e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.34811183065176e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,9.948738443199544e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.000471924606245,286.2306823730469,294.1499938964844,293.00006103515625,292.1320495605469,293.6523132324219,293.0516357421875,286.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639472083236342e-09,0.0010066262912005,-0.0164464693516492,0.0,0.0,0.0,-0.0081042954698205,60.0,10.223621368408203,-0.0,-6.90876191811185e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.43356062634848e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,9.934004629030824e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,7.337227725656703e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.93400244624354e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0004712255904451,286.22705078125,294.1499938964844,292.9812316894531,292.1496276855469,293.6404724121094,293.0364685058594,286.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116886289479e-09,0.0010051354765892,-0.0159897543489933,0.0,0.0,0.0,-0.0080178612843155,60.0,10.228795051574709,-0.0,-6.888309656005731e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.43356062634848e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,9.934004629030824e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,7.337227725656703e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.93400244624354e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0004712255904451,286.22705078125,294.1499938964844,292.9812316894531,292.1496276855469,293.6404724121094,293.0364685058594,286.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116886289479e-09,0.0010051354765892,-0.0159897543489933,0.0,0.0,0.0,-0.0080178612843155,60.0,10.228795051574709,-0.0,-6.888309656005731e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
