time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.422744187759236e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.92261411738582e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,7.328814535867423e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,9.922611207002774e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004706852778326,286.2243957519531,294.1499938964844,292.96649169921875,292.1630249023437,293.6313781738281,293.0245666503906,286.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330343360616553e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.23287582397461,-0.0,-6.872520685874407e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.419308480573818e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.918996511260048e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,7.326142804231495e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.918993600877002e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,0.0004705136525444,286.2235717773437,294.1499938964844,292.9617919921875,292.167236328125,293.6285095214844,293.02081298828125,286.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.287539822125154e-09,0.0010036169551312,-0.0155245903879404,0.0,0.0,0.0,-0.00792982801795,60.0,10.234164237976074,-0.0,-6.867510649044561e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.412100189365448e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.91140550468117e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,7.320535951294005e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.911403321893886e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.000470153579954,286.2218933105469,294.1499938964844,292.9518737792969,292.17596435546875,293.6224670410156,293.01275634765625,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.001002846751362,-0.0152893234044313,0.0,0.0,0.0,-0.0078852931037545,60.0,10.236748695373535,-0.0,-6.857003143068141e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,9.404846787219868e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.903767931973562e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,7.314894901355729e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.903765021590516e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0004697912954725,286.2202453613281,294.1499938964844,292.9418334960937,292.18463134765625,293.61639404296875,293.00457763671875,286.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357730655849e-09,0.0010020738700404,-0.0150525942444801,0.0,0.0,0.0,-0.0078404927626252,60.0,10.239294052124023,-0.0,-6.84643879367286e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.390228660777213e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,9.888373460853472e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.303524762392044e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.888371278066188e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0004690610803663,286.217041015625,294.1499938964844,292.9213562011719,292.2015686035156,293.6041564941406,292.9880676269531,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252247552876725e-09,0.0010005187941715,-0.0145754739642143,0.0,0.0,0.0,-0.0077502126805484,60.0,10.244110107421877,-0.0,-6.82517082850609e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.390228660777213e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,9.888373460853472e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.303524762392044e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.888371278066188e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0004690610803663,286.217041015625,294.1499938964844,292.9213562011719,292.2015686035156,293.6041564941406,292.9880676269531,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252247552876725e-09,0.0010005187941715,-0.0145754739642143,0.0,0.0,0.0,-0.0077502126805484,60.0,10.244110107421877,-0.0,-6.82517082850609e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.375483205076308e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.872845839709044e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,7.292055670404807e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.872842929325998e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004683244915213,286.2139892578125,294.1499938964844,292.900390625,292.2178039550781,293.591796875,292.9711303710937,286.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741502828726652e-09,0.0009989475365728,-0.0140941832214593,0.0,0.0,0.0,-0.00765913259238,60.0,10.247774124145508,-0.0,-6.8037515177366e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.375483205076308e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.872845839709044e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,7.292055670404807e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.872842929325998e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004683244915213,286.2139892578125,294.1499938964844,292.900390625,292.2178039550781,293.591796875,292.9711303710937,286.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741502828726652e-09,0.0009989475365728,-0.0140941832214593,0.0,0.0,0.0,-0.00765913259238,60.0,10.247774124145508,-0.0,-6.8037515177366e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.360673720948398e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.857250552158804e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,7.280537101905793e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,9.857248369371518e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0004675847594626,286.2110595703125,294.1499938964844,292.8789978027344,292.2331237792969,293.5793151855469,292.9538879394531,286.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.250107765197754,-0.0,-6.78227394246278e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.360673720948398e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.857250552158804e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,7.280537101905793e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,9.857248369371518e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0004675847594626,286.2110595703125,294.1499938964844,292.8789978027344,292.2331237792969,293.5793151855469,292.9538879394531,286.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.250107765197754,-0.0,-6.78227394246278e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.345841681351884e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.841631981544197e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,7.269001071108505e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.841629071161152e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0004668438632506,286.208251953125,294.1499938964844,292.857177734375,292.24725341796875,293.566650390625,292.93634033203125,286.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195133190871e-09,0.0009957894217222,-0.0131266899406909,0.0,0.0,0.0,-0.0074760499410331,60.0,10.250692367553713,-0.0,-6.760797077731695e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.345841681351884e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.841631981544197e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,7.269001071108505e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.841629071161152e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0004668438632506,286.208251953125,294.1499938964844,292.857177734375,292.24725341796875,293.566650390625,292.93634033203125,286.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195133190871e-09,0.0009957894217222,-0.0131266899406909,0.0,0.0,0.0,-0.0074760499410331,60.0,10.250692367553713,-0.0,-6.760797077731695e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.338455856777728e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.833853982854636e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,7.263256702572107e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.83385180006735e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0004664749430958,286.2069091796875,294.1499938964844,292.8460998535156,292.2538146972656,293.5602722167969,292.9274597167969,286.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172743482581e-09,0.0009950007079169,-0.0128856105729937,0.0,0.0,0.0,-0.0074304211884737,60.0,10.249947547912598,-0.0,-6.750114778242279e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.3310751253739e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,9.826081804931164e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,7.257515244418755e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.826078894548118e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0004661062557715,286.2055969238281,294.1499938964844,292.8349609375,292.2599792480469,293.5538330078125,292.91851806640625,286.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.248666763305664,-0.0,-6.739448821235784e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.31632093852386e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,9.810544725041837e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,7.246039604069665e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,9.810541814658792e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0004653692594729,286.2030944824219,294.1499938964844,292.8124084472656,292.27105712890625,293.5408630371094,292.9005432128906,286.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.244758605957031,-0.0,-6.718151723816845e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.31632093852386e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,9.810544725041837e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,7.246039604069665e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,9.810541814658792e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0004653692594729,286.2030944824219,294.1499938964844,292.8124084472656,292.27105712890625,293.5408630371094,292.9005432128906,286.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.244758605957031,-0.0,-6.718151723816845e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.301698446506634e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.79514588834718e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,7.234666554722935e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.795143705559894e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004646388115361,286.20068359375,294.1499938964844,292.7895202636719,292.2802734375,293.5277404785156,292.88238525390625,286.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822200860843395e-09,0.0009910857770591,-0.0116857774555683,0.0,0.0,0.0,-0.0072033912874758,60.0,10.237934112548828,-0.0,-6.697078447359672e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.301698446506634e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.79514588834718e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,7.234666554722935e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.795143705559894e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004646388115361,286.20068359375,294.1499938964844,292.7895202636719,292.2802734375,293.5277404785156,292.88238525390625,286.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822200860843395e-09,0.0009910857770591,-0.0116857774555683,0.0,0.0,0.0,-0.0072033912874758,60.0,10.237934112548828,-0.0,-6.697078447359672e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,9.287242573918776e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,9.779923129826784e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.223423017421737e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.7799209470395e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0004639167455025,286.1983947753906,294.1499938964844,292.766357421875,292.287353515625,293.51446533203125,292.8641357421875,286.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642094708628974e-09,0.0009895456023514,-0.0112139070406556,0.0,0.0,0.0,-0.0071141044609248,60.0,10.227781295776367,-0.0,-6.676278019313031e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,9.287242573918776e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,9.779923129826784e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.223423017421737e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.7799209470395e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0004639167455025,286.1983947753906,294.1499938964844,292.766357421875,292.287353515625,293.51446533203125,292.8641357421875,286.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642094708628974e-09,0.0009895456023514,-0.0112139070406556,0.0,0.0,0.0,-0.0071141044609248,60.0,10.227781295776367,-0.0,-6.676278019313031e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,9.275276534026489e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,9.76732262643054e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,7.214116340037435e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,9.767320443643256e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0004633190110325,286.19659423828125,294.1499938964844,292.7467041015625,292.2915344238281,293.503173828125,292.8487243652344,286.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300863181179e-09,0.0009882702725008,-0.0108233029022812,0.0,0.0,0.0,-0.0070401937700808,60.0,10.21615219116211,-0.0,-6.659085016735844e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,9.272990428144112e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.764915012056008e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,7.212338095996529e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.764912829268724e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0004632048076018,286.1962585449219,294.1499938964844,292.742919921875,292.2921142578125,293.5010070800781,292.8457946777344,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464523861713587e-09,0.0009880270808935,-0.0107486713677644,0.0,0.0,0.0,-0.007026073988527,60.0,10.21393585205078,-0.0,-6.655802309296632e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.265996050089598e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.75754956016317e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,7.206897134892642e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.757547377375886e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,0.0004628554161172,286.1952514648437,294.1499938964844,292.73114013671875,292.2935485839844,293.49420166015625,292.83660888671875,286.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376683351031e-09,0.0009872807422652,-0.0105203446000814,0.0,0.0,0.0,-0.0069828662090003,60.0,10.205000877380373,-0.0,-6.645765182611285e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.259076614398508e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.750262688612564e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,7.201515836641192e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.75026050582528e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0004625097790267,286.1942749023437,294.1499938964844,292.7192687988281,292.2943115234375,293.4873352050781,292.82745361328125,286.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291165200953628e-09,0.0009865437168627,-0.010294466279447,0.0,0.0,0.0,-0.0069401278160512,60.0,10.194761276245115,-0.0,-6.635842453306395e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.24542619031854e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.735888306749985e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,7.190898759290576e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.7358861239627e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0004618279053829,286.1924133300781,294.1499938964844,292.6954345703125,292.2937316894531,293.4735107421875,292.8092956542969,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.171746253967283,-0.0,-6.616290448846486e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.24542619031854e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.735888306749985e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,7.190898759290576e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.7358861239627e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0004618279053829,286.1924133300781,294.1499938964844,292.6954345703125,292.2937316894531,293.4735107421875,292.8092956542969,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.171746253967283,-0.0,-6.616290448846486e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.232042793883012e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,9.721794776851311e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.180489046731964e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.721792594064028e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0004611593903973,286.19061279296875,294.1499938964844,292.6714172363281,292.2901611328125,293.4595642089844,292.7914428710937,286.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.145962715148926,-0.0,-6.597149138087843e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.232042793883012e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,9.721794776851311e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.180489046731964e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.721792594064028e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0004611593903973,286.19061279296875,294.1499938964844,292.6714172363281,292.2901611328125,293.4595642089844,292.7914428710937,286.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.145962715148926,-0.0,-6.597149138087843e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.218927880283444e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.707983554108068e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,7.170288154156879e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.707981371320784e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004605042631737,286.1889343261719,294.1499938964844,292.64727783203125,292.2833251953125,293.4455261230469,292.773681640625,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838476851582,0.0,0.0,0.0,-0.0066921524703502,60.0,10.115715026855469,-0.0,-6.578417810487738e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.218927880283444e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.707983554108068e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,7.170288154156879e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.707981371320784e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004605042631737,286.1889343261719,294.1499938964844,292.64727783203125,292.2833251953125,293.4455261230469,292.773681640625,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838476851582,0.0,0.0,0.0,-0.0066921524703502,60.0,10.115715026855469,-0.0,-6.578417810487738e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.20617239899002e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.694551408756524e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.16036738594994e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.694549953565e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0004598671221174,286.1873474121094,294.1499938964844,292.6230163574219,292.2730407714844,293.4313049316406,292.7560119628906,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320322305272157e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,10.07948875427246,-0.0,-6.56022578482407e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.20617239899002e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.694551408756524e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.16036738594994e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.694549953565e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0004598671221174,286.1873474121094,294.1499938964844,292.6230163574219,292.2730407714844,293.4313049316406,292.7560119628906,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320322305272157e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,10.07948875427246,-0.0,-6.56022578482407e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.199973283102736e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.68802341958508e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.0,0.0,7.15554560883902e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.688021236797796e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0004595574573613,286.18658447265625,294.1499938964844,292.6108703613281,292.2665100097656,293.42413330078125,292.7472229003906,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796013105488e-09,0.0009802483255043,-0.0083650834858417,0.0,0.0,0.0,-0.0065750847570598,60.0,10.058464050292969,-0.0,-6.551393738618573e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,9.193847654387356e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.681572555564344e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,7.150781311793253e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.68157110037282e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0004592514596879,286.1858825683594,294.1499938964844,292.59869384765625,292.2590637207031,293.4169006347656,292.73846435546875,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475507634471e-09,0.0009795958176255,-0.0081651080399751,0.0,0.0,0.0,-0.006537249777466,60.0,10.036325454711914,-0.0,-6.542671826537116e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.18183068279177e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.668918210081756e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,7.141434616642073e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.668916027294472e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0004586511931847,286.1844787597656,294.1499938964844,292.5743408203125,292.2411804199219,293.40240478515625,292.7210388183594,286.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287537171133863e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,9.988967895507812,-0.0,-6.525579010485671e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.18183068279177e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.668918210081756e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,7.141434616642073e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.668916027294472e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0004586511931847,286.1844787597656,294.1499938964844,292.5743408203125,292.2411804199219,293.40240478515625,292.7210388183594,286.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287537171133863e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,9.988967895507812,-0.0,-6.525579010485671e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.17030338314362e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.656779729994014e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.132469181669876e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.65677754720673e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.000458075403003,286.1832275390625,294.1499938964844,292.54998779296875,292.2191772460937,293.3877258300781,292.70379638671875,286.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185138819361555e-09,0.0009770864853635,-0.0073964991606771,0.0,0.0,0.0,-0.0063918246887624,60.0,9.93355941772461,-0.0,-6.509203842597344e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.17030338314362e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.656779729994014e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.132469181669876e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.65677754720673e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.000458075403003,286.1832275390625,294.1499938964844,292.54998779296875,292.2191772460937,293.3877258300781,292.70379638671875,286.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185138819361555e-09,0.0009770864853635,-0.0073964991606771,0.0,0.0,0.0,-0.0063918246887624,60.0,9.93355941772461,-0.0,-6.509203842597344e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.158663306152448e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.6445219242014e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,7.123414980014786e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.644519741414116e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0004574939666781,286.1820983886719,294.1499938964844,292.5240173339844,292.19342041015625,293.3728332519531,292.6866455078125,286.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040113938368449e-09,0.0009758463129401,-0.0070164958015084,0.0,0.0,0.0,-0.0063199298456311,60.0,9.87192726135254,-0.0,-6.492689408332808e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
