time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.158663306152448e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.6445219242014e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,7.123414980014786e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.644519741414116e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0004574939666781,286.1820983886719,294.1499938964844,292.5240173339844,292.19342041015625,293.3728332519531,292.6866455078125,286.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040113938368449e-09,0.0009758463129401,-0.0070164958015084,0.0,0.0,0.0,-0.0063199298456311,60.0,9.87192726135254,-0.0,-6.492689408332808e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,9.147597302217036e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,9.632868750486524e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.114808249752969e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.63286656769924e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0004569411976262,286.1811828613281,294.1499938964844,292.4973449707031,292.1669921875,293.3587951660156,292.67041015625,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244444769053e-09,0.0009746673167683,-0.0066552385687828,0.0,0.0,0.0,-0.0062515814788639,60.0,9.80798625946045,-0.0,-6.477009151240054e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,9.14663542062044e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.631855209590869e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,7.11406028131023e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.631853754399344e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0004568931472022,286.1810913085937,294.1499938964844,292.49493408203125,292.1645812988281,293.3575744628906,292.66900634765625,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902575888167803e-09,0.0009745647548697,-0.0066238292492926,0.0,0.0,0.0,-0.0062456387095153,60.0,9.802425384521484,-0.0,-6.475646330272866e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.140546171693131e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.625443635741247e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,7.109324360499159e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.625441452953964e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0004565889830701,286.1806335449219,294.1499938964844,292.4792785644531,292.1490783691406,293.349853515625,292.6598205566406,286.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143960495441434e-09,0.0009739155066199,-0.0064250496216118,0.0,0.0,0.0,-0.0062080277130007,60.0,9.766261100769045,-0.0,-6.467027446888096e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,9.13442563614808e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.618997864890844e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.104562973836437e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.61899568210356e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0004562832182273,286.18017578125,294.1499938964844,292.4629821777344,292.1329040527344,293.3420715332031,292.65057373046875,286.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738135718161061e-09,0.0009732632315717,-0.0062252241186797,0.0,0.0,0.0,-0.0061702216044068,60.0,9.729056358337402,-0.0,-6.458368773110125e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.122100163949654e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.606018284102902e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,7.09497689967975e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,9.60601682891138e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004556675557978,286.1793212890625,294.1499938964844,292.4284362792969,292.0986328125,293.3263244628906,292.63201904296875,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575442554637e-09,0.0009719509398564,-0.0058228452689945,0.0,0.0,0.0,-0.006094099022448,60.0,9.652037620544434,-0.0,-6.440951239028436e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.122100163949654e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.606018284102902e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,7.09497689967975e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,9.60601682891138e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004556675557978,286.1793212890625,294.1499938964844,292.4284362792969,292.0986328125,293.3263244628906,292.63201904296875,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575442554637e-09,0.0009719509398564,-0.0058228452689945,0.0,0.0,0.0,-0.006094099022448,60.0,9.652037620544434,-0.0,-6.440951239028436e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.109703387366608e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.592964488547295e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,7.085334800649434e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.592963033355772e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.000455048342701,286.1786193847656,294.1499938964844,292.3915405273437,292.06207275390625,293.3101806640625,292.6134033203125,286.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301332057774516e-09,0.000970630091615,-0.0054181539453566,0.0,0.0,0.0,-0.0060175345279276,60.0,9.569650650024414,-0.0,-6.423456966331288e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.109703387366608e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.592964488547295e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,7.085334800649434e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.592963033355772e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.000455048342701,286.1786193847656,294.1499938964844,292.3915405273437,292.06207275390625,293.3101806640625,292.6134033203125,286.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301332057774516e-09,0.000970630091615,-0.0054181539453566,0.0,0.0,0.0,-0.0060175345279276,60.0,9.569650650024414,-0.0,-6.423456966331288e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.097375004785135e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.579981997376308e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,7.075745816109702e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.579979814589024e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0004544325056485,286.1780090332031,294.1499938964844,292.3525695800781,292.0234375,293.2935485839844,292.5951232910156,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.48303508758545,-0.0,-6.406082064813745e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.097375004785135e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.579981997376308e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,7.075745816109702e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.579979814589024e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0004544325056485,286.1780090332031,294.1499938964844,292.3525695800781,292.0234375,293.2935485839844,292.5951232910156,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.48303508758545,-0.0,-6.406082064813745e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.085231431527065e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.56719377427362e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,7.06630089553073e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.567192319082096e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0004538258945103,286.177490234375,294.1499938964844,292.311767578125,291.9829406738281,293.2764587402344,292.5780639648437,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252364312829286e-09,0.0009680227958597,-0.0046192123554646,0.0,0.0,0.0,-0.0058663836680352,60.0,9.393195152282717,-0.0,-6.388990669847773e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.085231431527065e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.56719377427362e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,7.06630089553073e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.567192319082096e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0004538258945103,286.177490234375,294.1499938964844,292.311767578125,291.9829406738281,293.2764587402344,292.5780639648437,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252364312829286e-09,0.0009680227958597,-0.0046192123554646,0.0,0.0,0.0,-0.0058663836680352,60.0,9.393195152282717,-0.0,-6.388990669847773e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.079225128516556e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.56086878431961e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,7.061629003146663e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,9.560867329128088e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.000453525892226,286.1772766113281,294.1499938964844,292.2907409667969,291.9621276855469,293.267822265625,292.5702209472656,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,9.347658157348633,-0.0,-6.380545869433264e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,9.073249384528026e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,9.554576536174864e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,7.056981121422723e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.55457435338758e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.000453227374237,286.17706298828125,294.1499938964844,292.2693786621094,291.94091796875,293.25909423828125,292.5619506835937,286.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.301543235778809,-0.0,-6.372149385924787e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.061514720087872e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.542219049762934e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,7.047854160191491e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.54221686697565e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0004526412230916,286.1766967773437,294.1499938964844,292.22564697265625,291.8975524902344,293.24139404296875,292.5457458496094,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.207903861999512,-0.0,-6.35567687368166e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.061514720087872e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.542219049762934e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,7.047854160191491e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.54221686697565e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0004526412230916,286.1766967773437,294.1499938964844,292.22564697265625,291.8975524902344,293.24139404296875,292.5457458496094,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.207903861999512,-0.0,-6.35567687368166e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.050303197000176e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.5304123533424e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,7.039133924990892e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.530410898150876e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0004520811780821,286.1764221191406,294.1499938964844,292.18084716796875,291.8531494140625,293.22314453125,292.53033447265625,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.69007152717171e-09,0.0009643019293434,-0.0034789044875651,0.0,0.0,0.0,-0.005650654900819,60.0,9.111649513244627,-0.0,-6.339958247281174e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.050303197000176e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.5304123533424e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,7.039133924990892e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.530410898150876e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0004520811780821,286.1764221191406,294.1499938964844,292.18084716796875,291.8531494140625,293.22314453125,292.53033447265625,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.69007152717171e-09,0.0009643019293434,-0.0034789044875651,0.0,0.0,0.0,-0.005650654900819,60.0,9.111649513244627,-0.0,-6.339958247281174e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.039625729201362e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.5191688160412e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,7.030829146970063e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.51916736084968e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0004515478212852,286.17626953125,294.1499938964844,292.1352233886719,291.8078918457031,293.2044372558594,292.51666259765625,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,9.015063285827637,-0.0,-6.325007717578046e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.039625729201362e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.5191688160412e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,7.030829146970063e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.51916736084968e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0004515478212852,286.17626953125,294.1499938964844,292.1352233886719,291.8078918457031,293.2044372558594,292.51666259765625,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,9.015063285827637,-0.0,-6.325007717578046e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.024305472848936e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.503035107627512e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,7.018913311185315e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.503033652435988e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0004507825360633,286.1468505859375,294.1499938964844,292.08905029296875,291.7621154785156,293.17559814453125,292.4994506835937,286.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811974061653,1.4860290775686735e-09,0.0010811958927661,-0.0028255889192223,0.0,0.0,0.0,-0.0061458540149033,60.0,9.49595832824707,-0.0,-6.30358627518035e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.024305472848936e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.503035107627512e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,7.018913311185315e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.503033652435988e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0004507825360633,286.1468505859375,294.1499938964844,292.08905029296875,291.7621154785156,293.17559814453125,292.4994506835937,286.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811974061653,1.4860290775686735e-09,0.0010811958927661,-0.0028255889192223,0.0,0.0,0.0,-0.0061458540149033,60.0,9.49595832824707,-0.0,-6.30358627518035e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.024223982123658e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,9.502949978923424e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,7.018850010354072e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.502948523731902e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0004507784906309,286.1468505859375,294.1499938964844,292.0657958984375,291.73907470703125,293.1661071777344,292.49322509765625,286.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.0026275026611983,0.0,0.0,0.0,-0.0054895803332328,60.0,9.257670402526855,-0.0,-6.303472588342629e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.019520075526088e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.497996506979688e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.01519165886566e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.497995051788166e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0004505435063038,286.1469116210937,294.1499938964844,292.04254150390625,291.71600341796875,293.15643310546875,292.48760986328125,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233246348,1.3065574178128259e-09,0.0009610220440663,-0.0024739324580878,0.0,0.0,0.0,-0.0054605277255177,60.0,9.084539413452148,-0.0,-6.296902910207791e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.010715439217164e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.488724026596174e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,7.00834279996343e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.488722571404652e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0004501036892179,286.1488647460937,294.1499938964844,291.9959716796875,291.6698303222656,293.1369934082031,292.4771423339844,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953598297201,1.1903594776541127e-09,0.0009535971330478,-0.0021758733782917,0.0,0.0,0.0,-0.0053705959580838,60.0,8.80200481414795,-0.0,-6.28461407359282e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.010715439217164e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.488724026596174e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,7.00834279996343e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.488722571404652e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0004501036892179,286.1488647460937,294.1499938964844,291.9959716796875,291.6698303222656,293.1369934082031,292.4771423339844,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953598297201,1.1903594776541127e-09,0.0009535971330478,-0.0021758733782917,0.0,0.0,0.0,-0.0053705959580838,60.0,8.80200481414795,-0.0,-6.28461407359282e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.004666935652494e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,9.48235538089648e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.00363889336586e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,9.482353198109196e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0004498015623539,286.14697265625,294.1499938964844,291.9496154785156,291.62384033203125,293.1176147460937,292.46783447265625,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008988998015411,1.0608649514409763e-09,0.0008988987538032,-0.0018901302246376,0.0,0.0,0.0,-0.0050370199605822,60.0,8.492498397827148,-0.0,-6.276179931319349e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.004666935652494e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,9.48235538089648e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.00363889336586e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,9.482353198109196e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0004498015623539,286.14697265625,294.1499938964844,291.9496154785156,291.62384033203125,293.1176147460937,292.46783447265625,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008988998015411,1.0608649514409763e-09,0.0008988987538032,-0.0018901302246376,0.0,0.0,0.0,-0.0050370199605822,60.0,8.492498397827148,-0.0,-6.276179931319349e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.003135346574709e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.480742301093414e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,7.002447091508657e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.480740845901892e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0004497250774875,286.21514892578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1050720214844,292.4587707519531,286.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007514597964473,8.942683260571012e-10,0.0007514588651247,-0.0015995859866961,0.0,0.0,0.0,-0.0042204773053526,60.0,6.683916568756104,-0.0,-6.274044039855653e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.003135346574709e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.480742301093414e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,7.002447091508657e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.480740845901892e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0004497250774875,286.21514892578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1050720214844,292.4587707519531,286.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007514597964473,8.942683260571012e-10,0.0007514588651247,-0.0015995859866961,0.0,0.0,0.0,-0.0042204773053526,60.0,6.683916568756104,-0.0,-6.274044039855653e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,9.002871956909075e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.480464359512553e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,7.002241909503937e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.48046290432103e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0004497118934523,286.24774169921875,294.1499938964844,291.85845947265625,291.5334777832031,293.0848693847656,292.4432067871094,286.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005888993619009,7.281874547793166e-10,0.000588898663409,-0.0013255176600068,0.0,0.0,0.0,-0.0033281715586781,60.0,5.886509895324707,-0.0,-6.273675978718529e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,9.002871956909075e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.480464359512553e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,7.002241909503937e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.48046290432103e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0004497118934523,286.24774169921875,294.1499938964844,291.85845947265625,291.5334777832031,293.0848693847656,292.4432067871094,286.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005888993619009,7.281874547793166e-10,0.000588898663409,-0.0013255176600068,0.0,0.0,0.0,-0.0033281715586781,60.0,5.886509895324707,-0.0,-6.273675978718529e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,4.415375951793976e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,4.649606853490696e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,3.434185782680288e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,4.649606125894934e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0002205570926889,286.2685546875,294.1499938964844,291.8362121582031,291.5113830566406,293.0547790527344,292.4257507324219,286.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005454577039927,6.63544275081307e-10,0.0005454570055007,-0.0011990115744993,0.0,0.0,0.0,-0.0030609564855694,60.0,5.783087253570557,-0.0,-1.5090213523194507e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.02708707144484e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.50596440816298e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,7.021076453384012e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,9.505962952971458e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0004509215068537,286.29034423828125,294.1499938964844,291.814208984375,291.4895935058594,293.0299987792969,292.396728515625,286.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,0.0001712062658043,2.6596830293712515e-10,-0.0001712065277388,-0.0008704414940439,0.0,0.0,0.0,0.000701728858985,60.0,5.386620044708252,-0.0,-6.307470101774015e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,3.611037755035795e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,3.8025991671020165e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,2.808588214975316e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,3.802598439506255e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001803787308745,286.2716064453125,294.1499938964844,291.7711486816406,291.4468994140625,293.0047607421875,292.3914489746094,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003829143533948,4.793884733622631e-10,0.0003829138877335,-0.0008774065063335,0.0,0.0,0.0,-0.0021571319084614,60.0,4.776538372039795,-0.0,-1.0093085478501962e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,3.611037755035795e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,3.8025991671020165e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,2.808588214975316e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,3.802598439506255e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001803787308745,286.2716064453125,294.1499938964844,291.7711486816406,291.4468994140625,293.0047607421875,292.3914489746094,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003829143533948,4.793884733622631e-10,0.0003829138877335,-0.0008774065063335,0.0,0.0,0.0,-0.0021571319084614,60.0,4.776538372039795,-0.0,-1.0093085478501962e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,2.841101195372176e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,2.991818473674357e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,2.209748163295444e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,2.991818109876476e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0001419188338331,286.2737731933594,294.1499938964844,291.72955322265625,291.4056701660156,292.9970092773437,292.3917541503906,286.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302720174659,3.786265745375772e-10,0.0003027197963092,-0.0006926959031261,0.0,0.0,0.0,-0.0017051376635208,60.0,3.8991122245788574,-0.0,-6.247889761112901e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,2.841101195372176e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,2.991818473674357e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,2.209748163295444e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,2.991818109876476e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0001419188338331,286.2737731933594,294.1499938964844,291.72955322265625,291.4056701660156,292.9970092773437,292.3917541503906,286.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302720174659,3.786265745375772e-10,0.0003027197963092,-0.0006926959031261,0.0,0.0,0.0,-0.0017051376635208,60.0,3.8991122245788574,-0.0,-6.247889761112901e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
