time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808060,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,2.3624235836905427e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,2.487747588020284e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,1.837442869145889e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,2.487747224222403e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001180079052574,286.2796936035156,294.1499938964844,291.689697265625,291.3661193847656,292.9921875,292.39373779296875,286.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002220957976533,2.851660296787628e-10,0.000222095506615,-0.0005276109441183,0.0,0.0,0.0,-0.0012555288849398,60.0,3.177129030227661,-0.0,-4.3199182009345805e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,2.3624235836905427e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,2.487747588020284e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,1.837442869145889e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,2.487747224222403e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001180079052574,286.2796936035156,294.1499938964844,291.689697265625,291.3661193847656,292.9921875,292.39373779296875,286.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002220957976533,2.851660296787628e-10,0.000222095506615,-0.0005276109441183,0.0,0.0,0.0,-0.0012555288849398,60.0,3.177129030227661,-0.0,-4.3199182009345805e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.6224505088757724e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,1.708519812382292e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,1.261907527805306e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,1.7085196304833516e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,8.104473090497777e-05,286.2795104980469,294.1499938964844,291.6517944335937,291.3285522460937,292.98785400390625,292.3957824707031,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728809438645,2.16228299154686e-10,0.0001728807255858,-0.0003955872671213,0.0,0.0,0.0,-0.0009737877408042,60.0,2.6369333267211914,-0.0,-2.0375248155346526e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.6224505088757724e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,1.708519812382292e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,1.261907527805306e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,1.7085196304833516e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,8.104473090497777e-05,286.2795104980469,294.1499938964844,291.6517944335937,291.3285522460937,292.98785400390625,292.3957824707031,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728809438645,2.16228299154686e-10,0.0001728807255858,-0.0003955872671213,0.0,0.0,0.0,-0.0009737877408042,60.0,2.6369333267211914,-0.0,-2.0375248155346526e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,1.3820865206071176e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,1.4554046174453106e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,1.074957435776014e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,1.4554044355463702e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,6.903805478941649e-05,286.2806701660156,294.1499938964844,291.6336669921875,291.3105773925781,292.9867858886719,292.3966369628906,286.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472657750127,1.8419123171131704e-10,0.0001472656003898,-0.0003369764599483,0.0,0.0,0.0,-0.0008295053848996,60.0,2.394723653793335,-0.0,-1.4785308533049601e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,1.1619823453656863e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,1.223624167323578e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.037651580001692e-06,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,1.2236239854246378e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,5.80433988943696e-05,286.2815856933594,294.1499938964844,291.6161193847656,291.2931823730469,292.9859924316406,292.3973083496094,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238140393979,1.5485895898947888e-10,0.0001238138793269,-0.0002833130420185,0.0,0.0,0.0,-0.000697408337146,60.0,2.1694369316101074,-0.0,-1.045102671071163e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,8.037022780627012e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,8.463378435408231e-06,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,6.251025297387969e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,8.463376616418827e-06,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,4.014657679363154e-05,286.2825927734375,294.1499938964844,291.5829162597656,291.26025390625,292.985107421875,292.3981628417969,286.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.56349797686562e-05,1.0710762832211174e-10,8.563487062929198e-05,-0.000195953020011,0.0,0.0,0.0,-0.0004823572235181,60.0,1.7867846488952637,-0.0,-4.999773373093316e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,8.037022780627012e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,8.463378435408231e-06,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,6.251025297387969e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,8.463376616418827e-06,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,4.014657679363154e-05,286.2825927734375,294.1499938964844,291.5829162597656,291.26025390625,292.985107421875,292.3981628417969,286.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.56349797686562e-05,1.0710762832211174e-10,8.563487062929198e-05,-0.000195953020011,0.0,0.0,0.0,-0.0004823572235181,60.0,1.7867846488952637,-0.0,-4.999773373093316e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,5.276382580632344e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,5.556289124797331e-06,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,4.103857918380527e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,5.556288215302629e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,2.63566125795478e-05,286.2829895019531,294.1499938964844,291.5524597167969,291.23004150390625,292.9847717285156,292.39849853515625,286.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.622036042041145e-05,7.031736304341507e-11,5.622029129881412e-05,-0.0001286453189095,0.0,0.0,0.0,-0.0003166731039527,60.0,1.4785141944885254,-0.0,-2.1549266537856927e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,5.276382580632344e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,5.556289124797331e-06,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,4.103857918380527e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,5.556288215302629e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,2.63566125795478e-05,286.2829895019531,294.1499938964844,291.5524597167969,291.23004150390625,292.9847717285156,292.39849853515625,286.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.622036042041145e-05,7.031736304341507e-11,5.622029129881412e-05,-0.0001286453189095,0.0,0.0,0.0,-0.0003166731039527,60.0,1.4785141944885254,-0.0,-2.1549266537856927e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,3.168561079291976e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,3.3366497973474907e-06,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,2.4644393761263927e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,3.33664934260014e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,1.582761251484044e-05,286.2831420898437,294.1499938964844,291.52496337890625,291.2027893066406,292.9846496582031,292.39862060546875,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.376149834366515e-05,4.2227023960839105e-11,3.376145468791947e-05,-7.725408067926764e-05,0.0,0.0,0.0,-0.000190168764675,60.0,1.2280062437057495,-0.0,-7.771128879285881e-11,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,3.168561079291976e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,3.3366497973474907e-06,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,2.4644393761263927e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,3.33664934260014e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,1.582761251484044e-05,286.2831420898437,294.1499938964844,291.52496337890625,291.2027893066406,292.9846496582031,292.39862060546875,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.376149834366515e-05,4.2227023960839105e-11,3.376145468791947e-05,-7.725408067926764e-05,0.0,0.0,0.0,-0.000190168764675,60.0,1.2280062437057495,-0.0,-7.771128879285881e-11,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,1.6843534922372785e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.7737065718392842e-06,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,1.3100542446409236e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.773706230778771e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,8.413690920860972e-06,286.2831726074219,294.1499938964844,291.500732421875,291.17877197265625,292.984619140625,292.398681640625,286.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7947179003385827e-05,2.2447287084670364e-11,1.794715535652358e-05,-4.106718552066013e-05,0.0,0.0,0.0,-0.0001010912383208,60.0,1.0274524688720703,-0.0,-2.1959699683660183e-11,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,1.6843534922372785e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.7737065718392842e-06,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,1.3100542446409236e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.773706230778771e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,8.413690920860972e-06,286.2831726074219,294.1499938964844,291.500732421875,291.17877197265625,292.984619140625,292.398681640625,286.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7947179003385827e-05,2.2447287084670364e-11,1.794715535652358e-05,-4.106718552066013e-05,0.0,0.0,0.0,-0.0001010912383208,60.0,1.0274524688720703,-0.0,-2.1959699683660183e-11,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.85798465080734e-07,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.0380939556853264e-06,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,7.667330805816164e-07,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.0380938419984886e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,4.924265340378042e-06,286.2831726074219,294.1499938964844,291.4898986816406,291.16802978515625,292.984619140625,292.398681640625,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.050401624524966e-05,1.3137805079943554e-11,1.0504002602829132e-05,-2.4035487513174303e-05,0.0,0.0,0.0,-5.916606460232288e-05,60.0,0.9287579655647278,-0.0,-7.522049823294186e-12,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,6.943606081222242e-07,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,7.311956551347976e-07,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,5.400588634074666e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,7.311955414479598e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,3.468473551038187e-06,286.2831726074219,294.1499938964844,291.47998046875,291.158203125,292.984619140625,292.398681640625,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.399954029096989e-06,9.255081943881915e-12,7.399944934149971e-06,-1.6931857317104004e-05,0.0,0.0,0.0,-4.16815746575594e-05,60.0,0.8650022149085999,-0.0,-3.731900639208918e-12,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,2.2590737103200809e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,2.3789151271103045e-07,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,1.7570594934568365e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,2.3789147007846625e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,1.1284536185485194e-06,286.2831726074219,294.1499938964844,291.4629821777344,291.141357421875,292.984619140625,292.398681640625,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.40719600697048e-06,3.010731421115853e-12,2.4071930511127e-06,-5.5081395657907706e-06,0.0,0.0,0.0,-1.3559008948504925e-05,60.0,0.7502385377883911,-0.0,-3.950214992349405e-13,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,2.2590737103200809e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,2.3789151271103045e-07,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,1.7570594934568365e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,2.3789147007846625e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,1.1284536185485194e-06,286.2831726074219,294.1499938964844,291.4629821777344,291.141357421875,292.984619140625,292.398681640625,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.40719600697048e-06,3.010731421115853e-12,2.4071930511127e-06,-5.5081395657907706e-06,0.0,0.0,0.0,-1.3559008948504925e-05,60.0,0.7502385377883911,-0.0,-3.950214992349405e-13,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,1.8950597535649653e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.9955905372626148e-08,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,1.47393715010935e-08,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.9955901819912483e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.466211992048557e-08,286.2831726074219,294.1499938964844,291.45001220703125,291.1284484863281,292.984619140625,292.398681640625,286.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0198835670726122e-07,2.526248253555824e-13,2.0198810091187624e-07,-4.62152229374624e-07,0.0,0.0,0.0,-1.137726940214634e-06,60.0,0.6655926704406738,-0.0,-2.7797499511353265e-15,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,1.8950597535649653e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.9955905372626148e-08,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,1.47393715010935e-08,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.9955901819912483e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.466211992048557e-08,286.2831726074219,294.1499938964844,291.45001220703125,291.1284484863281,292.984619140625,292.398681640625,286.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0198835670726122e-07,2.526248253555824e-13,2.0198810091187624e-07,-4.62152229374624e-07,0.0,0.0,0.0,-1.137726940214634e-06,60.0,0.6655926704406738,-0.0,-2.7797499511353265e-15,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,1.6098119504093231e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.695210638530397e-09,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,1.2520774417268399e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.695210416485792e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,8.04134003828949e-09,286.2831726074219,294.1499938964844,291.4414367675781,291.1199645996094,292.984619140625,292.398681640625,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7433817944834118e-08,2.174688990626457e-14,1.7433796628552045e-08,-3.970740536374252e-08,0.0,0.0,0.0,-9.815266821533444e-08,60.0,0.6025977730751038,-0.0,-2.005904217326599e-17,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,1.6098119504093231e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,1.695210638530397e-09,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,1.2520774417268399e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,1.695210416485792e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,8.04134003828949e-09,286.2831726074219,294.1499938964844,291.4414367675781,291.1199645996094,292.984619140625,292.398681640625,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7433817944834118e-08,2.174688990626457e-14,1.7433796628552045e-08,-3.970740536374252e-08,0.0,0.0,0.0,-9.815266821533444e-08,60.0,0.6025977730751038,-0.0,-2.005904217326599e-17,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,4.6078690862927374e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,4.852311330516557e-10,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,3.5839026191197816e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,4.85231077540504e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,2.301725032793911e-09,286.2831726074219,294.1499938964844,291.4374084472656,291.115966796875,292.984619140625,292.398681640625,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.997538383122446e-09,6.240951460863894e-15,4.997532165873508e-09,-1.1378239683779157e-08,0.0,0.0,0.0,-2.814340405166149e-08,60.0,0.5563909411430359,-0.0,-1.6434640511138585e-18,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,4.6078690862927374e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,4.852311330516557e-10,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,3.5839026191197816e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,4.85231077540504e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,2.301725032793911e-09,286.2831726074219,294.1499938964844,291.4374084472656,291.115966796875,292.984619140625,292.398681640625,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.997538383122446e-09,6.240951460863894e-15,4.997532165873508e-09,-1.1378239683779157e-08,0.0,0.0,0.0,-2.814340405166149e-08,60.0,0.5563909411430359,-0.0,-1.6434640511138585e-18,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,4.85348594647661e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,5.11095776811743e-10,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,3.774937862299765e-10,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,5.110957213005918e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,2.424415557200632e-09,286.28271484375,294.1499938964844,291.4369812011719,291.11553955078125,292.9847412109375,292.39862060546875,286.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.223221855032989e-09,6.531712884184351e-15,5.223215637784051e-09,-1.1916976738746143e-08,0.0,0.0,0.0,-2.9409420676529408e-08,60.0,0.5356441140174866,-0.0,-1.82333912820446e-18,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,1.2071798671797753e-08,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,1.2712193964148357e-08,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,9.389188093678058e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,1.2712192187791516e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,6.030110455412796e-08,286.28228759765625,294.1499938964844,291.4375915527344,291.1161499023437,292.9848327636719,292.3985290527344,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2866892973306676e-07,1.6093375276079324e-13,1.2866875920281018e-07,-2.943970969226939e-07,0.0,0.0,0.0,-7.247435860335827e-07,60.0,0.5160336494445801,-0.0,-1.1279864701993817e-15,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,7.868198537153148e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,8.28559834076259e-08,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,6.119717710362238e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,8.285596919677118e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,3.930326499812509e-07,286.28228759765625,294.1499938964844,291.4417724609375,291.12030029296875,292.9848327636719,292.3985290527344,286.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.386226113543671e-07,1.0488536037953078e-12,8.386215881728276e-07,-1.918795533129014e-06,0.0,0.0,0.0,-4.723682650364935e-06,60.0,0.481767326593399,-0.0,-4.7919310121498366e-14,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,7.868198537153148e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,8.28559834076259e-08,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,6.119717710362238e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,8.285596919677118e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,3.930326499812509e-07,286.28228759765625,294.1499938964844,291.4417724609375,291.12030029296875,292.9848327636719,292.3985290527344,286.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.386226113543671e-07,1.0488536037953078e-12,8.386215881728276e-07,-1.918795533129014e-06,0.0,0.0,0.0,-4.723682650364935e-06,60.0,0.481767326593399,-0.0,-4.7919310121498366e-14,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,5.937839091529895e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,6.252835191844497e-07,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,4.618325135652413e-07,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,6.25283405497612e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,2.966072543131304e-06,286.2823181152344,294.1499938964844,291.4496154785156,291.1280822753906,292.9848022460937,292.3985595703125,286.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.326587481453316e-06,7.913013126692459e-12,6.326579296001e-06,-1.4476866454060657e-05,0.0,0.0,0.0,-3.5635894164443016e-05,60.0,0.4727422893047333,-0.0,-2.729083452279735e-12,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,5.937839091529895e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,6.252835191844497e-07,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,4.618325135652413e-07,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,6.25283405497612e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,2.966072543131304e-06,286.2823181152344,294.1499938964844,291.4496154785156,291.1280822753906,292.9848022460937,292.3985595703125,286.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.326587481453316e-06,7.913013126692459e-12,6.326579296001e-06,-1.4476866454060657e-05,0.0,0.0,0.0,-3.5635894164443016e-05,60.0,0.4727422893047333,-0.0,-2.729083452279735e-12,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,2.267160880364827e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,2.3874313228589017e-06,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,1.7633494735491697e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,2.387430868111551e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,1.1324933439027518e-05,286.2826843261719,294.1499938964844,291.4609069824219,291.1392822265625,292.9844665527344,292.3988952636719,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.415604467387311e-05,3.0213262447453815e-11,2.415601375105325e-05,-5.527517714654096e-05,0.0,0.0,0.0,-0.0001360641472274,60.0,0.5357934832572937,-0.0,-3.978548046568165e-11,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,2.267160880364827e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,2.3874313228589017e-06,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,1.7633494735491697e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,2.387430868111551e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,1.1324933439027518e-05,286.2826843261719,294.1499938964844,291.4609069824219,291.1392822265625,292.9844665527344,292.3988952636719,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.415604467387311e-05,3.0213262447453815e-11,2.415601375105325e-05,-5.527517714654096e-05,0.0,0.0,0.0,-0.0001360641472274,60.0,0.5357934832572937,-0.0,-3.978548046568165e-11,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,4.9896070777322166e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,5.254300049273297e-06,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,3.880810254486278e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,5.254299139778595e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,2.4924109311541542e-05,286.2837829589844,294.1499938964844,291.475341796875,291.1535949707031,292.9834899902344,292.3997497558594,286.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.316338138072752e-05,6.649418515802806e-11,5.316331589710899e-05,-0.0001216511300299,0.0,0.0,0.0,-0.0002994542010128,60.0,0.6788289546966553,-0.0,-1.9270482431998914e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,4.9896070777322166e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,5.254300049273297e-06,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,3.880810254486278e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,5.254299139778595e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,2.4924109311541542e-05,286.2837829589844,294.1499938964844,291.475341796875,291.1535949707031,292.9834899902344,292.3997497558594,286.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.316338138072752e-05,6.649418515802806e-11,5.316331589710899e-05,-0.0001216511300299,0.0,0.0,0.0,-0.0002994542010128,60.0,0.6788289546966553,-0.0,-1.9270482431998914e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,6.508797923743259e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,6.854082585050492e-06,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,5.062404397904174e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,6.854081220808439e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,3.251278030802496e-05,286.28472900390625,294.1499938964844,291.4836730957031,291.1618347167969,292.9825744628906,292.4003295898437,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.935023702681065e-05,8.673993467933626e-11,6.935014971531928e-05,-0.0001586906146258,0.0,0.0,0.0,-0.0003906301863025,60.0,0.770422637462616,-0.0,-3.2791516724195446e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,8.74666693562176e-06,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,9.210668395098764e-06,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,6.802971711294958e-06,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.21066657610936e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,4.369139423943125e-05,286.2857971191406,294.1499938964844,291.49267578125,291.1707763671875,292.9814758300781,292.4009094238281,286.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.319388482254e-05,1.1656252352221228e-10,9.319376840721816e-05,-0.0002132511581294,0.0,0.0,0.0,-0.0005249347304925,60.0,0.8787303566932678,-0.0,-5.921682588727606e-10,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,1.5853995137149468e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,1.6695032172719948e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,1.2330900062806904e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,1.669502853474114e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,7.919395284261554e-05,286.2900390625,294.1499938964844,291.5126037597656,291.1905212402344,292.9764709472656,292.4018859863281,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689212222117,2.1127867511072646e-10,0.0001689210184849,-0.000386534287827,0.0,0.0,0.0,-0.0009514855919405,60.0,1.2773067951202393,-0.0,-1.945527516866718e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,1.5853995137149468e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,1.6695032172719948e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,1.2330900062806904e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,1.669502853474114e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,7.919395284261554e-05,286.2900390625,294.1499938964844,291.5126037597656,291.1905212402344,292.9764709472656,292.4018859863281,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689212222117,2.1127867511072646e-10,0.0001689210184849,-0.000386534287827,0.0,0.0,0.0,-0.0009514855919405,60.0,1.2773067951202393,-0.0,-1.945527516866718e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
