time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810340,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,2.503364885342308e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,2.636165663716384e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,1.947063901752699e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,2.6361652999185026e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001250482164323,286.2953491210937,294.1499938964844,291.53485107421875,291.21258544921875,292.9678039550781,292.3995056152344,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667294174898,3.3361238771512087e-10,0.0002667290682438,-0.0006103435880504,0.0,0.0,0.0,-0.0015024121385067,60.0,1.8541046380996704,-0.0,-4.8507429184496695e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,2.503364885342308e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,2.636165663716384e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,1.947063901752699e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,2.6361652999185026e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001250482164323,286.2953491210937,294.1499938964844,291.53485107421875,291.21258544921875,292.9678039550781,292.3995056152344,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667294174898,3.3361238771512087e-10,0.0002667290682438,-0.0006103435880504,0.0,0.0,0.0,-0.0015024121385067,60.0,1.8541046380996704,-0.0,-4.8507429184496695e-09,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,3.862996163661592e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,4.0679238736629486e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,3.0045563107705675e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,4.067923146067187e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0001929645804921,286.2998046875,294.1499938964844,291.5591735839844,291.2366943359375,292.957275390625,292.3934631347656,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379991979571,4.831503530589032e-10,0.0003799914848059,-0.0008902188856154,0.0,0.0,0.0,-0.0021452198270708,60.0,2.5397982597351074,-0.0,-1.1550705281138109e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,3.862996163661592e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,4.0679238736629486e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,3.0045563107705675e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,4.067923146067187e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0001929645804921,286.2998046875,294.1499938964844,291.5591735839844,291.2366943359375,292.957275390625,292.3934631347656,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379991979571,4.831503530589032e-10,0.0003799914848059,-0.0008902188856154,0.0,0.0,0.0,-0.0021452198270708,60.0,2.5397982597351074,-0.0,-1.1550705281138109e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,9.00277664186433e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,9.480363951297476e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,7.002167694736272e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.480362496105954e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0004497071495279,286.30029296875,294.1499938964844,291.58526611328125,291.2625732421875,292.9435119628906,292.384521484375,286.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005558897391892,6.939446794973492e-10,0.0005558890406973,-0.0012685025576502,0.0,0.0,0.0,-0.0031467452645301,60.0,3.513460636138916,-0.0,-6.273543107226942e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,9.00277664186433e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,9.480363951297476e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,7.002167694736272e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.480362496105954e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0004497071495279,286.30029296875,294.1499938964844,291.58526611328125,291.2625732421875,292.9435119628906,292.384521484375,286.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005558897391892,6.939446794973492e-10,0.0005558890406973,-0.0012685025576502,0.0,0.0,0.0,-0.0031467452645301,60.0,3.513460636138916,-0.0,-6.273543107226942e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.003424202091992e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.481045708525926e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,7.002671191003174e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.481044253334404e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004497394838836,286.3170166015625,294.1499938964844,291.5989074707031,291.276123046875,292.9103088378906,292.362548828125,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006762074772268,8.224484426833101e-10,0.0006762066623196,-0.0014860229566693,0.0,0.0,0.0,-0.0038097030483186,60.0,4.182960510253906,-0.0,-6.274445496501357e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,9.003024024423212e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,9.480624430580065e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,7.002360507613048e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.480622975388542e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.000449719489552,286.3566589355469,294.1499938964844,291.6128845214844,291.2899780273437,292.8980407714844,292.3515625,286.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008489738684147,9.90547310841805e-10,0.0008489728788845,-0.0017551905475556,0.0,0.0,0.0,-0.0047542271204292,60.0,4.72047758102417,-0.0,-6.273887720453787e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.0123743575532e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.49047098401934e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.009632827248424e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,9.490469528827816e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,0.000450186576927,286.3800354003906,294.1499938964844,291.6417541503906,291.318603515625,292.8768920898437,292.32940673828125,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817932732403,1.239070956948751e-09,0.0009817919926717,-0.0022757409606128,0.0,0.0,0.0,-0.0055343750864267,60.0,5.61725664138794,-0.0,-6.286926179654985e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.0123743575532e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.49047098401934e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.009632827248424e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,9.490469528827816e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,0.000450186576927,286.3800354003906,294.1499938964844,291.6417541503906,291.318603515625,292.8768920898437,292.32940673828125,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817932732403,1.239070956948751e-09,0.0009817919926717,-0.0022757409606128,0.0,0.0,0.0,-0.0055343750864267,60.0,5.61725664138794,-0.0,-6.286926179654985e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,9.030646469909698e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.509712253930049e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,7.023844227660447e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,9.509710798738524e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0004510993312578,286.3796081542969,294.1499938964844,291.6716003417969,291.3481750488281,292.85870361328125,292.30535888671875,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622003417462,1.4451387864156116e-09,0.0009621988865546,-0.0028370844665914,0.0,0.0,0.0,-0.0055291876196861,60.0,6.5981125831604,-0.0,-6.312444611467073e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,9.030646469909698e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.509712253930049e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,7.023844227660447e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,9.509710798738524e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0004510993312578,286.3796081542969,294.1499938964844,291.6716003417969,291.3481750488281,292.85870361328125,292.30535888671875,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622003417462,1.4451387864156116e-09,0.0009621988865546,-0.0028370844665914,0.0,0.0,0.0,-0.0055291876196861,60.0,6.5981125831604,-0.0,-6.312444611467073e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.050371591001748e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,9.530482930131257e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,7.039185584289953e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,9.530481474939734e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0004520846123341,286.3792724609375,294.1499938964844,291.7021179199219,291.3784484863281,292.83917236328125,292.2791442871094,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643091470934,1.690878437266008e-09,0.0009643074590712,-0.003481020219624,0.0,0.0,0.0,-0.0056510479189455,60.0,7.023384094238281,-0.0,-6.340049196751353e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.050371591001748e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,9.530482930131257e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,7.039185584289953e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,9.530481474939734e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0004520846123341,286.3792724609375,294.1499938964844,291.7021179199219,291.3784484863281,292.83917236328125,292.2791442871094,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643091470934,1.690878437266008e-09,0.0009643074590712,-0.003481020219624,0.0,0.0,0.0,-0.0056510479189455,60.0,7.023384094238281,-0.0,-6.340049196751353e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,9.072141256183386e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.553407289786264e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,7.05611746525392e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.55340583459474e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004531720478553,286.3790588378906,294.1499938964844,291.7330627441406,291.4091491699219,292.8206481933594,292.2488098144531,286.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666286059655,1.9620922664387312e-09,0.0009666266851127,-0.0041917115449905,0.0,0.0,0.0,-0.005785500165075,60.0,7.247867107391357,-0.0,-6.370586191906116e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,9.072141256183386e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.553407289786264e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,7.05611746525392e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.55340583459474e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004531720478553,286.3790588378906,294.1499938964844,291.7330627441406,291.4091491699219,292.8206481933594,292.2488098144531,286.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666286059655,1.9620922664387312e-09,0.0009666266851127,-0.0041917115449905,0.0,0.0,0.0,-0.005785500165075,60.0,7.247867107391357,-0.0,-6.370586191906116e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.083296754397452e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,9.565155050950124e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,7.064794044708833e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.565153595758602e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.000453729298897,286.37896728515625,294.1499938964844,291.7486267089844,291.424560546875,292.8115539550781,292.2332763671875,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678172064013,2.1010735373749867e-09,0.0009678151109255,-0.004555897321552,0.0,0.0,0.0,-0.0058543994091451,60.0,7.338697910308838,-0.0,-6.38626289628519e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.095464338315652e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,9.577968012308702e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,7.074257882777601e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.57796655711718e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0004543371032923,286.37890625,294.1499938964844,291.7641906738281,291.4399719238281,292.80291748046875,292.2149353027344,286.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691143641248,2.25266449938033e-09,0.000969112094026,-0.0049531222321093,0.0,0.0,0.0,-0.0059295534156262,60.0,7.404069900512695,-0.0,-6.403384134046064e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.119912283495069e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,9.603713260730729e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,7.093272870406508e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,9.603711805539206e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0004555583582259,286.3788146972656,294.1499938964844,291.795166015625,291.470703125,292.7857360839844,292.17803955078125,286.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717178763821,2.5572486350711188e-09,0.000971715315245,-0.0057512419298291,0.0,0.0,0.0,-0.0060805422253906,60.0,7.533144950866699,-0.0,-6.437853983243258e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.119912283495069e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,9.603713260730729e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,7.093272870406508e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,9.603711805539206e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0004555583582259,286.3788146972656,294.1499938964844,291.795166015625,291.470703125,292.7857360839844,292.17803955078125,286.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717178763821,2.5572486350711188e-09,0.000971715315245,-0.0057512419298291,0.0,0.0,0.0,-0.0060805422253906,60.0,7.533144950866699,-0.0,-6.437853983243258e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.14611664484255e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.63130805757828e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.113654282875359e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,9.631306602386758e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0004568673030007,286.3788452148437,294.1499938964844,291.82574462890625,291.50103759765625,292.76953125,292.1493225097656,286.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745110291987,2.883714378398849e-09,0.0009745081188157,-0.0066066845320165,0.0,0.0,0.0,-0.0062423916533589,60.0,7.644903659820557,-0.0,-6.474903102571261e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.14611664484255e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.63130805757828e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.113654282875359e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,9.631306602386758e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0004568673030007,286.3788452148437,294.1499938964844,291.82574462890625,291.50103759765625,292.76953125,292.1493225097656,286.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745110291987,2.883714378398849e-09,0.0009745081188157,-0.0066066845320165,0.0,0.0,0.0,-0.0062423916533589,60.0,7.644903659820557,-0.0,-6.474903102571261e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.171788406092674e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,9.658340422902256e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,7.13362023816444e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,9.658338967710732e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0004581496468745,286.3789367675781,294.1499938964844,291.8556823730469,291.5307006835937,292.7541809082031,292.11651611328125,286.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.203535658968803e-09,0.0009772424818947,-0.0074447048828005,0.0,0.0,0.0,-0.0064009386114776,60.0,7.7476325035095215,-0.0,-6.511300654210572e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.171788406092674e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,9.658340422902256e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,7.13362023816444e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,9.658338967710732e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0004581496468745,286.3789367675781,294.1499938964844,291.8556823730469,291.5307006835937,292.7541809082031,292.11651611328125,286.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.203535658968803e-09,0.0009772424818947,-0.0074447048828005,0.0,0.0,0.0,-0.0064009386114776,60.0,7.7476325035095215,-0.0,-6.511300654210572e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.197860345011576e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.685795521363616e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,7.15389905963093e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.685794066172092e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0004594519850797,286.37908935546875,294.1499938964844,291.8846740722656,291.5594482421875,292.7392883300781,292.0931396484375,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800246916711,3.52835516359562e-09,0.0009800211992114,-0.0082958051934838,0.0,0.0,0.0,-0.0065619712695479,60.0,7.846822261810303,-0.0,-6.548371800363384e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.197860345011576e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.685795521363616e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,7.15389905963093e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.685794066172092e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0004594519850797,286.37908935546875,294.1499938964844,291.8846740722656,291.5594482421875,292.7392883300781,292.0931396484375,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800246916711,3.52835516359562e-09,0.0009800211992114,-0.0082958051934838,0.0,0.0,0.0,-0.0065619712695479,60.0,7.846822261810303,-0.0,-6.548371800363384e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,9.209704876411706e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,9.69826869550161e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,7.163111149566248e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,9.698267240310088e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0004600436368491,286.37921142578125,294.1499938964844,291.8987121582031,291.5733947753906,292.7322998046875,292.0811462402344,286.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812866337597,3.675919568735253e-09,0.0009812829084694,-0.008682451210916,0.0,0.0,0.0,-0.0066351252608001,60.0,7.892097473144531,-0.0,-6.565247190337686e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,9.22205945244059e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.71127810771577e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,7.1727205067873e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.711276652524248e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,0.0004606607835739,286.3793029785156,294.1499938964844,291.9124450683594,291.5870056152344,292.72528076171875,292.07196044921875,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.829836447977186e-09,0.0009825977031141,-0.009085739031434,0.0,0.0,0.0,-0.006711421534419,60.0,7.937872886657715,-0.0,-6.582872913440951e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.24444175325334e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.734848572406918e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.190128962974995e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,9.734847117215396e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0004617788654286,286.379638671875,294.1499938964844,291.938720703125,291.6130676269531,292.71197509765625,292.057861328125,286.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849872440099,4.108695605964385e-09,0.0009849831694737,-0.0098163820803165,0.0,0.0,0.0,-0.0068496684543788,60.0,8.022855758666992,-0.0,-6.614866521204021e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.24444175325334e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.734848572406918e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.190128962974995e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,9.734847117215396e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0004617788654286,286.379638671875,294.1499938964844,291.938720703125,291.6130676269531,292.71197509765625,292.057861328125,286.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849872440099,4.108695605964385e-09,0.0009849831694737,-0.0098163820803165,0.0,0.0,0.0,-0.0068496684543788,60.0,8.022855758666992,-0.0,-6.614866521204021e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.26516077015549e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,9.756666258908808e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,7.206243753898889e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.756664803717284e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0004628137976396,286.3800048828125,294.1499938964844,291.9632568359375,291.63739013671875,292.69903564453125,292.0464782714844,286.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871963411569,4.366820682832895e-09,0.00098719203379,-0.0104926861822605,0.0,0.0,0.0,-0.0069776405580341,60.0,8.103568077087402,-0.0,-6.6445494439904e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.26516077015549e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,9.756666258908808e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,7.206243753898889e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.756664803717284e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0004628137976396,286.3800048828125,294.1499938964844,291.9632568359375,291.63739013671875,292.69903564453125,292.0464782714844,286.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871963411569,4.366820682832895e-09,0.00098719203379,-0.0104926861822605,0.0,0.0,0.0,-0.0069776405580341,60.0,8.103568077087402,-0.0,-6.6445494439904e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.281208622269332e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.77356539806351e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,7.218724931590259e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.773563942871988e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0004636154044419,286.3804931640625,294.1499938964844,291.9857482910156,291.6596984863281,292.68707275390625,292.04022216796875,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889049688354,4.5667483128397635e-09,0.0009889004286378,-0.0110165020450949,0.0,0.0,0.0,-0.0070767472498118,60.0,8.17260456085205,-0.0,-6.667586660569216e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.281208622269332e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.77356539806351e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,7.218724931590259e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.773563942871988e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0004636154044419,286.3804931640625,294.1499938964844,291.9857482910156,291.6596984863281,292.68707275390625,292.04022216796875,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889049688354,4.5667483128397635e-09,0.0009889004286378,-0.0110165020450949,0.0,0.0,0.0,-0.0070767472498118,60.0,8.17260456085205,-0.0,-6.667586660569216e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.2957096057944e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,9.788835450308396e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.230003393488005e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.788833995116876e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004643397696781,286.3810119628906,294.1499938964844,292.0059509277344,291.6797180175781,292.6754150390625,292.03680419921875,286.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904527105391,4.747411797012546e-09,0.0009904480539262,-0.0114898327738046,0.0,0.0,0.0,-0.0071663237176835,60.0,8.237065315246582,-0.0,-6.688436826607358e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.2957096057944e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,9.788835450308396e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.230003393488005e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.788833995116876e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004643397696781,286.3810119628906,294.1499938964844,292.0059509277344,291.6797180175781,292.6754150390625,292.03680419921875,286.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904527105391,4.747411797012546e-09,0.0009904480539262,-0.0114898327738046,0.0,0.0,0.0,-0.0071663237176835,60.0,8.237065315246582,-0.0,-6.688436826607358e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.3024100351613e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.795891674002632e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,7.235215161927044e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.79589021881111e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0004646744928322,286.3812866210937,294.1499938964844,292.0151062011719,291.68878173828125,292.6696472167969,292.0357666015625,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911648230627,4.830890798501741e-09,0.0009911599336192,-0.0117085445672273,0.0,0.0,0.0,-0.0072076986543834,60.0,8.268440246582031,-0.0,-6.698083154788037e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.306247375207022e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,9.79993274086155e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,7.238199759740382e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,9.799931285670028e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0004648661706596,286.3816223144531,294.1499938964844,292.0235900878906,291.6972045898437,292.66424560546875,292.0362854003906,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915725095197,4.878696113763681e-09,0.0009915677364915,-0.0118337925523519,0.0,0.0,0.0,-0.0072313924320042,60.0,8.29278564453125,-0.0,-6.703609756186779e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.31396207306534e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.808056347537786e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,7.2442002419848e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,9.808055619942024e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,0.0004652515635825,286.3822937011719,294.1499938964844,292.0383605957031,291.7118530273437,292.6534729003906,292.03759765625,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.974814338254418e-09,0.000992392655462,-0.012085611000657,0.0,0.0,0.0,-0.007279057521373,60.0,8.34092903137207,-0.0,-6.714729039458689e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
