time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812680,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.31396207306534e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.808056347537786e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,7.2442002419848e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,9.808055619942024e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,0.0004652515635825,286.3822937011719,294.1499938964844,292.0383605957031,291.7118530273437,292.6534729003906,292.03759765625,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.974814338254418e-09,0.000992392655462,-0.012085611000657,0.0,0.0,0.0,-0.007279057521373,60.0,8.34092903137207,-0.0,-6.714729039458689e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,9.318743832409382e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.813092037802562e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,7.247918983921409e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.81309058261104e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0004654904187191,286.38299560546875,294.1499938964844,292.04998779296875,291.723388671875,292.6430358886719,292.0401306152344,286.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.034384464863706e-09,0.000992901623249,-0.0122416783124208,0.0,0.0,0.0,-0.0073085869662463,60.0,8.380624771118164,-0.0,-6.721624856709242e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,9.318743832409382e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.813092037802562e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,7.247918983921409e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.81309058261104e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0004654904187191,286.38299560546875,294.1499938964844,292.04998779296875,291.723388671875,292.6430358886719,292.0401306152344,286.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.034384464863706e-09,0.000992901623249,-0.0122416783124208,0.0,0.0,0.0,-0.0073085869662463,60.0,8.380624771118164,-0.0,-6.721624856709242e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.321048855781557e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.815518569666892e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,7.249711779877543e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.815517842071132e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0004656055534724,286.3838195800781,294.1499938964844,292.0577697753906,291.7311096191406,292.6329650878906,292.0433349609375,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063093944102093e-09,0.000993144698441,-0.012316895648837,0.0,0.0,0.0,-0.0073228073306381,60.0,8.409808158874512,-0.0,-6.724949486169862e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.321048855781557e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.815518569666892e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,7.249711779877543e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.815517842071132e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0004656055534724,286.3838195800781,294.1499938964844,292.0577697753906,291.7311096191406,292.6329650878906,292.0433349609375,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063093944102093e-09,0.000993144698441,-0.012316895648837,0.0,0.0,0.0,-0.0073228073306381,60.0,8.409808158874512,-0.0,-6.724949486169862e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,9.32322654989548e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.817811951506884e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,7.251405622810125e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,9.81781122391112e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0004657143435906,286.3846740722656,294.1499938964844,292.0613708496094,291.73468017578125,292.62310791015625,292.0461730957031,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223798021043e-09,0.0009933767141774,-0.0123879732564091,0.0,0.0,0.0,-0.0073362570255994,60.0,8.430826187133789,-0.0,-6.728092216690129e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,9.32322654989548e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.817811951506884e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,7.251405622810125e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,9.81781122391112e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0004657143435906,286.3846740722656,294.1499938964844,292.0613708496094,291.73468017578125,292.62310791015625,292.0461730957031,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223798021043e-09,0.0009933767141774,-0.0123879732564091,0.0,0.0,0.0,-0.0073362570255994,60.0,8.430826187133789,-0.0,-6.728092216690129e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.32429829845205e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.818940452532844e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,7.25223871995695e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,9.81893972493708e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,0.0004657678655348,286.3851318359375,294.1499938964844,292.0617370605469,291.7350158691406,292.61822509765625,292.0472106933594,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103572231490716e-09,0.0009934908011928,-0.0124229444190859,0.0,0.0,0.0,-0.0073428740724921,60.0,8.437736511230469,-0.0,-6.72963906822588e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.32535986066796e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.820058767218144e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.253064541146159e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.82005731202662e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0004658208927139,286.3856201171875,294.1499938964844,292.0611877441406,291.7344970703125,292.6133728027344,292.04803466796875,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494305834174,60.0,8.443140983581543,-0.0,-6.731170998364179e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.327455336460844e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.822265565162525e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,7.254694355651736e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,9.822264109971002e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0004659255791921,286.3865966796875,294.1499938964844,292.0575866699219,291.7309265136719,292.6037292480469,292.049072265625,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.450689315795898,-0.0,-6.734196489333044e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.327455336460844e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.822265565162525e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,7.254694355651736e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,9.822264109971002e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0004659255791921,286.3865966796875,294.1499938964844,292.0575866699219,291.7309265136719,292.6037292480469,292.049072265625,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.450689315795898,-0.0,-6.734196489333044e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.329482418252157e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.824399603530765e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,7.25627105566673e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,9.824398875935005e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004660268314182,286.3876647949219,294.1499938964844,292.0509948730469,291.724365234375,292.5940856933594,292.0484924316406,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.450562477111816,-0.0,-6.73712321486164e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.329482418252157e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.824399603530765e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,7.25627105566673e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,9.824398875935005e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004660268314182,286.3876647949219,294.1499938964844,292.0509948730469,291.724365234375,292.5940856933594,292.0484924316406,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.450562477111816,-0.0,-6.73712321486164e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.331461478723212e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.826483437791468e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,7.25780992070213e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,9.826481982599944e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.0004661256680265,286.3887634277344,294.1499938964844,292.0417785644531,291.7152404785156,292.5844116210937,292.0462646484375,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.444422721862793,-0.0,-6.739980307202131e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.331461478723212e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.826483437791468e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,7.25780992070213e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,9.826481982599944e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.0004661256680265,286.3887634277344,294.1499938964844,292.0417785644531,291.7152404785156,292.5844116210937,292.0462646484375,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.444422721862793,-0.0,-6.739980307202131e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.333382331533358e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.828505426412448e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,7.259303674800321e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.828504698816688e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0004662216233555,286.38995361328125,294.1499938964844,292.03033447265625,291.7038879394531,292.57470703125,292.0422668457031,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.432999610900879,-0.0,-6.742754976585277e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.333382331533358e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.828505426412448e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,7.259303674800321e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.828504698816688e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0004662216233555,286.38995361328125,294.1499938964844,292.03033447265625,291.7038879394531,292.57470703125,292.0422668457031,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.432999610900879,-0.0,-6.742754976585277e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.334314381703734e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.829487680690364e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,7.260028360178694e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,9.82948622549884e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0004662681894842,286.3905639648437,294.1499938964844,292.0238952636719,291.697509765625,292.5697937011719,292.0393981933594,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.0074047264643013,60.0,8.425027847290039,-0.0,-6.744102165612277e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.335236245533451e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,9.830458293436096e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,7.260745769599453e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,9.830456838244572e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.000466314231744,286.3912048339844,294.1499938964844,292.0170288085937,291.6907043457031,292.5648498535156,292.0361633300781,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.416232109069824,-0.0,-6.74543372269909e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,9.3370457761921e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,9.83236386673525e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,7.262152939802036e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,9.832363139139488e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0004664046573452,286.3924865722656,294.1499938964844,292.0022888183594,291.67608642578125,292.5549621582031,292.0289001464844,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.396920204162598,-0.0,-6.748049230509423e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,9.3370457761921e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,9.83236386673525e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,7.262152939802036e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,9.832363139139488e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0004664046573452,286.3924865722656,294.1499938964844,292.0022888183594,291.67608642578125,292.5549621582031,292.0289001464844,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.396920204162598,-0.0,-6.748049230509423e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.33877017814666e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.83417994575575e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,7.26349389879033e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.834178490564228e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.0004664907755795,286.39385986328125,294.1499938964844,291.98651123046875,291.6604309082031,292.544921875,292.02001953125,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.374055862426758,-0.0,-6.750541103883735e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.33877017814666e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.83417994575575e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,7.26349389879033e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.834178490564228e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.0004664907755795,286.39385986328125,294.1499938964844,291.98651123046875,291.6604309082031,292.544921875,292.02001953125,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.374055862426758,-0.0,-6.750541103883735e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.340428368886931e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.835925447987393e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.264783926075324e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,9.835924720391632e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.000466573605081,286.395263671875,294.1499938964844,291.9700622558594,291.64410400390625,292.53472900390625,292.0097961425781,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.0129493502900004,0.0,0.0,0.0,-0.0074424841441214,60.0,8.348786354064941,-0.0,-6.752938475074188e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.340428368886931e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.835925447987393e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.264783926075324e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,9.835924720391632e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.000466573605081,286.395263671875,294.1499938964844,291.9700622558594,291.64410400390625,292.53472900390625,292.0097961425781,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.0129493502900004,0.0,0.0,0.0,-0.0074424841441214,60.0,8.348786354064941,-0.0,-6.752938475074188e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,9.342004341306164e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.837585093919188e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,7.266009197337553e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.837584366323426e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004666523309424,286.3967590332031,294.1499938964844,291.95330810546875,291.6275329589844,292.5244445800781,291.9984436035156,286.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.321822166442871,-0.0,-6.755217185627771e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,9.342004341306164e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.837585093919188e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,7.266009197337553e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.837584366323426e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004666523309424,286.3967590332031,294.1499938964844,291.95330810546875,291.6275329589844,292.5244445800781,291.9984436035156,286.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.321822166442871,-0.0,-6.755217185627771e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.342755220131949e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.83837599051185e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,7.266593456733972e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.838375262916088e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004666898457799,286.39752197265625,294.1499938964844,291.9449768066406,291.6192321777344,292.51922607421875,291.9924011230469,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252949893474,0.0,0.0,0.0,-0.0074568539857864,60.0,8.307928085327148,-0.0,-6.756303605470748e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.343491547042504e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,9.83915160759352e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.267166074598208e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.839150152402e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004667266039177,286.3982849121094,294.1499938964844,291.93670654296875,291.6110534667969,292.5140075683594,291.9862365722656,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493128672242,0.0,0.0,0.0,-0.0074613988399505,60.0,8.29394817352295,-0.0,-6.757367287946181e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.344908903585748e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.840643178904428e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,7.268268382176757e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.840642451308668e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004667974135372,286.3998718261719,294.1499938964844,291.9205627441406,291.5950622558594,292.5035400390625,291.9737243652344,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.0130955558270215,0.0,0.0,0.0,-0.0074701500125229,60.0,8.265938758850098,-0.0,-6.759417203738849e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.344908903585748e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.840643178904428e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,7.268268382176757e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.840642451308668e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004667974135372,286.3998718261719,294.1499938964844,291.9205627441406,291.5950622558594,292.5035400390625,291.9737243652344,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.0130955558270215,0.0,0.0,0.0,-0.0074701500125229,60.0,8.265938758850098,-0.0,-6.759417203738849e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.346210572402924e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.842014696914704e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,7.269281195476651e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.84201324172318e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0004668624605983,286.4015197753906,294.1499938964844,291.9053649902344,291.5799560546875,292.4930114746094,291.96112060546875,286.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380520761013,0.0,0.0,0.0,-0.0074781919829547,60.0,8.23846435546875,-0.0,-6.761300852531349e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.346210572402924e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.842014696914704e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,7.269281195476651e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.84201324172318e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0004668624605983,286.4015197753906,294.1499938964844,291.9053649902344,291.5799560546875,292.4930114746094,291.96112060546875,286.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380520761013,0.0,0.0,0.0,-0.0074781919829547,60.0,8.23846435546875,-0.0,-6.761300852531349e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.347430750494824e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.843299631029367e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.270229980349541e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.843298175837845e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0004669234040193,286.4031982421875,294.1499938964844,291.89141845703125,291.566162109375,292.4824523925781,291.9486389160156,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.211771965026855,-0.0,-6.763065840686977e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.347430750494824e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.843299631029367e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.270229980349541e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.843298175837845e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0004669234040193,286.4031982421875,294.1499938964844,291.89141845703125,291.566162109375,292.4824523925781,291.9486389160156,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.211771965026855,-0.0,-6.763065840686977e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,9.348527964903042e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.844454325502738e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,7.271082722581923e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,9.844453597906976e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.000466978206532,286.4049072265625,294.1499938964844,291.879150390625,291.5539855957031,292.4718933105469,291.9364929199219,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.186616897583008,-0.0,-6.764652482615929e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,9.348527964903042e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.844454325502738e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,7.271082722581923e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,9.844453597906976e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.000466978206532,286.4049072265625,294.1499938964844,291.879150390625,291.5539855957031,292.4718933105469,291.9364929199219,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.186616897583008,-0.0,-6.764652482615929e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.349022730020806e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.844975284067914e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,7.271467620739713e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,9.844974556472152e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0004670029156841,286.4057922363281,294.1499938964844,291.873779296875,291.5486755371094,292.4666442871094,291.9306640625,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.17510986328125,-0.0,-6.765368709693578e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.349494939669968e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.845472959568724e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,7.27183505659923e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.845472231972964e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0004670265188906,286.4066772460937,294.1499938964844,291.86895751953125,291.5438842773437,292.4613952636719,291.9250183105469,286.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.164135932922363,-0.0,-6.766052251805378e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
