time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.350371692562476e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.846395550994202e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,7.272516813827679e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.84639482339844e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0004670702910516,286.40850830078125,294.1499938964844,291.8612365722656,291.5362243652344,292.4509582519531,291.9141845703125,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.14364242553711,-0.0,-6.76732057058871e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.350371692562476e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.846395550994202e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,7.272516813827679e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.84639482339844e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0004670702910516,286.40850830078125,294.1499938964844,291.8612365722656,291.5362243652344,292.4509582519531,291.9141845703125,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.14364242553711,-0.0,-6.76732057058871e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.351085464004429e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,9.847147885011508e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,7.273071969393641e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.847146429819986e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0004671059723477,286.41033935546875,294.1499938964844,291.8563537597656,291.5313720703125,292.44061279296875,291.9045715332031,286.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.127140998840332,-0.0,-6.768353699726505e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.351085464004429e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,9.847147885011508e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,7.273071969393641e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.847146429819986e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0004671059723477,286.41033935546875,294.1499938964844,291.8563537597656,291.5313720703125,292.44061279296875,291.9045715332031,286.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.127140998840332,-0.0,-6.768353699726505e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,9.351673361379652e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.847766341408716e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.273528899531811e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.847765613812952e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0004671353090088,286.4122314453125,294.1499938964844,291.8547058105469,291.5297546386719,292.4304504394531,291.8964538574219,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.1149263381958,-0.0,-6.769203508838474e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,9.351673361379652e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.847766341408716e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.273528899531811e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.847765613812952e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0004671353090088,286.4122314453125,294.1499938964844,291.8547058105469,291.5297546386719,292.4304504394531,291.8964538574219,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.1149263381958,-0.0,-6.769203508838474e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.352103370474651e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.848219633568078e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,7.273863593582064e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,9.848218905972316e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0004671568167395,286.4141845703125,294.1499938964844,291.856689453125,291.5317077636719,292.4205627441406,291.8904113769531,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.108351707458496,-0.0,-6.769826654817734e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.352103370474651e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.848219633568078e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,7.273863593582064e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,9.848218905972316e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0004671568167395,286.4141845703125,294.1499938964844,291.856689453125,291.5317077636719,292.4205627441406,291.8904113769531,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.108351707458496,-0.0,-6.769826654817734e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.352249617222697e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,9.848373156273738e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,7.273977098520845e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,9.848372428677976e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,0.0004671640926972,286.4151916503906,294.1499938964844,291.8591613769531,291.5341491699219,292.415771484375,291.8886413574219,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.108071327209473,-0.0,-6.770037686010255e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.352402412332594e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,9.848533954937012e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,7.274095696629956e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.84853322734125e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0004671717470046,286.4161682128906,294.1499938964844,291.8626708984375,291.53765869140625,292.41094970703125,291.88653564453125,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.10700798034668,-0.0,-6.770258664801079e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.35251882765442e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.848656918620692e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.274186646100134e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.848656191024928e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0004671775677707,286.418212890625,294.1499938964844,291.8730773925781,291.5479736328125,292.4017639160156,291.8858947753906,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.113630294799805,-0.0,-6.770427773972187e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.35251882765442e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.848656918620692e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.274186646100134e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.848656191024928e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0004671775677707,286.418212890625,294.1499938964844,291.8730773925781,291.5479736328125,292.4017639160156,291.8858947753906,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.113630294799805,-0.0,-6.770427773972187e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.352516644867136e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,9.848654008237644e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,7.27418446331285e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.848653280641884e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0004671774513553,286.4203186035156,294.1499938964844,291.8883056640625,291.56304931640625,292.3930053710937,291.8879089355469,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.126229286193848,-0.0,-6.770423510715774e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.352516644867136e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,9.848654008237644e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,7.27418446331285e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.848653280641884e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0004671774513553,286.4203186035156,294.1499938964844,291.8883056640625,291.56304931640625,292.3930053710937,291.8879089355469,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.126229286193848,-0.0,-6.770423510715774e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.352336201118304e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.848464833339676e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.274044764926657e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,9.848464105743916e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004671684582717,286.42242431640625,294.1499938964844,291.90869140625,291.5832824707031,292.3847961425781,291.8933410644531,286.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.147061347961426,-0.0,-6.770162741531749e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.352336201118304e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.848464833339676e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.274044764926657e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,9.848464105743916e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004671684582717,286.42242431640625,294.1499938964844,291.90869140625,291.5832824707031,292.3847961425781,291.8933410644531,286.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.147061347961426,-0.0,-6.770162741531749e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.352008055429906e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,9.84811849775724e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.273788651218638e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.84811777016148e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004671520437113,286.42462158203125,294.1499938964844,291.9346618652344,291.6090393066406,292.377197265625,291.902587890625,286.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.17647647857666,-0.0,-6.76968667789879e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.352008055429906e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,9.84811849775724e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.273788651218638e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.84811777016148e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004671520437113,286.42462158203125,294.1499938964844,291.9346618652344,291.6090393066406,292.377197265625,291.902587890625,286.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.17647647857666,-0.0,-6.76968667789879e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.351767948828638e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.847865294432268e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,7.273602386703715e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.847864566836506e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004671400529332,286.4257202148437,294.1499938964844,291.94989013671875,291.6241149902344,292.3737487792969,291.9092712402344,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.195866584777832,-0.0,-6.769338511958267e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.351504559163004e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,9.847588808042929e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,7.273397204698995e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.847588080447169e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004671269271057,286.42681884765625,294.1499938964844,291.96661376953125,291.6407165527344,292.3704528808594,291.9168701171875,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.21711254119873,-0.0,-6.7689576610519e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.350902837468313e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.846955072134732e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.272929360624403e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,9.846954344538972e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004670968628488,286.4290771484375,294.1499938964844,292.00494384765625,291.6787109375,292.3642883300781,291.9341735839844,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.264244079589844,-0.0,-6.768086535657859e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.350902837468313e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.846955072134732e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.272929360624403e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,9.846954344538972e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004670968628488,286.4290771484375,294.1499938964844,292.00494384765625,291.6787109375,292.3642883300781,291.9341735839844,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.264244079589844,-0.0,-6.768086535657859e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.350102482130752e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.84611178864725e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,7.272306538652629e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.846111061051488e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0004670568450819,286.431396484375,294.1499938964844,292.04998779296875,291.723388671875,292.359130859375,291.95684814453125,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.32369327545166,-0.0,-6.766926929913097e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.350102482130752e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.84611178864725e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,7.272306538652629e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.846111061051488e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0004670568450819,286.431396484375,294.1499938964844,292.04998779296875,291.723388671875,292.359130859375,291.95684814453125,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.32369327545166,-0.0,-6.766926929913097e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.349082392873242e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.845037857303396e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,7.271513459272683e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.845037129707634e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,0.0004670059133786,286.4337158203125,294.1499938964844,292.09918212890625,291.7703552246094,292.3549499511719,291.9841003417969,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.388373374938965,-0.0,-6.765451132650925e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.349082392873242e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.845037857303396e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,7.271513459272683e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.845037129707634e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,0.0004670059133786,286.4337158203125,294.1499938964844,292.09918212890625,291.7703552246094,292.3549499511719,291.9841003417969,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.388373374938965,-0.0,-6.765451132650925e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.347759623778984e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.84364451142028e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,7.270483911270276e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.843643783824518e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0004669398185797,286.4361267089844,294.1499938964844,292.1495056152344,291.8150329589844,292.3521423339844,292.0169982910156,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.454069137573242,-0.0,-6.763535509435314e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.347759623778984e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.84364451142028e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,7.270483911270276e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.843643783824518e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0004669398185797,286.4361267089844,294.1499938964844,292.1495056152344,291.8150329589844,292.3521423339844,292.0169982910156,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.454069137573242,-0.0,-6.763535509435314e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.347041486762464e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,9.842888539424166e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,7.269925845321268e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,9.842887811828405e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0004669039917644,286.4373474121094,294.1499938964844,292.175048828125,291.8365478515625,292.35113525390625,292.03472900390625,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.48640251159668,-0.0,-6.762496695955633e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.346287697553636e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,9.84209473244846e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,7.269339403137565e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.842093277256936e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0004668663023039,286.4385681152344,294.1499938964844,292.2008972167969,291.8575134277344,292.3503112792969,292.05291748046875,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.518383979797363,-0.0,-6.761405302313507e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.344680438516662e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,9.8404023447074e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,7.268089393619448e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.840401617111638e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0004667860630434,286.4410400390625,294.1499938964844,292.2533264160156,291.8979187011719,292.34930419921875,292.0904235839844,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.58102035522461,-0.0,-6.759081117024834e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.344680438516662e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,9.8404023447074e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,7.268089393619448e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.840401617111638e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0004667860630434,286.4410400390625,294.1499938964844,292.2533264160156,291.8979187011719,292.34930419921875,292.0904235839844,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.58102035522461,-0.0,-6.759081117024834e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,9.34303825488314e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,9.838672849582508e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,7.266811735462397e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.838672121986748e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0004667039902415,286.4435729980469,294.1499938964844,292.3066711425781,291.93634033203125,292.3490600585937,292.1300354003906,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.641594886779785,-0.0,-6.756704351573718e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,9.34303825488314e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,9.838672849582508e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,7.266811735462397e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.838672121986748e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0004667039902415,286.4435729980469,294.1499938964844,292.3066711425781,291.93634033203125,292.3490600585937,292.1300354003906,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.641594886779785,-0.0,-6.756704351573718e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.341433178633451e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.836981917032972e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.265563181135803e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.83698118943721e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0004666238091886,286.4461364746094,294.1499938964844,292.3609313964844,291.972900390625,292.34991455078125,292.1722106933594,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.699228286743164,-0.0,-6.754382297913254e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.341433178633451e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.836981917032972e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.265563181135803e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.83698118943721e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0004666238091886,286.4461364746094,294.1499938964844,292.3609313964844,291.972900390625,292.34991455078125,292.1722106933594,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.699228286743164,-0.0,-6.754382297913254e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.339955431642012e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.83542631729506e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,7.264414307428524e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.835425589699298e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0004665500018745,286.44873046875,294.1499938964844,292.4159851074219,292.0076904296875,292.3518371582031,292.216552734375,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.754199981689453,-0.0,-6.752245695906822e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.339955431642012e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.83542631729506e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,7.264414307428524e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.835425589699298e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0004665500018745,286.44873046875,294.1499938964844,292.4159851074219,292.0076904296875,292.3518371582031,292.216552734375,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.754199981689453,-0.0,-6.752245695906822e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.3392824055627e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.834717639023438e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,7.263891166076064e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.834716911427675e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004665164160542,286.4500427246094,294.1499938964844,292.4437866210937,292.02447509765625,292.35321044921875,292.2392883300781,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.0009950869716703,-0.0129117583855986,0.0,0.0,0.0,-0.0074353739619255,60.0,8.780576705932617,-0.0,-6.751272962901568e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
