time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817360,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.338658128399402e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,9.834059892455116e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,7.263405132107437e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,9.834059164859354e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0004664852167479,286.4513854980469,294.1499938964844,292.4718017578125,292.0408630371094,292.3547668457031,292.2623596191406,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.2823705409821295e-09,0.0009950204985216,-0.01289136800915,0.0,0.0,0.0,-0.0074315159581601,60.0,8.806511878967285,-0.0,-6.750369863084418e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,9.337567462353036e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.832911746343598e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.262556755449623e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.832911018747836e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0004664307343773,286.4540405273437,294.1499938964844,292.5282592773437,292.0724792480469,292.3583374023437,292.30926513671875,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.857297897338867,-0.0,-6.748793168753765e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,9.337567462353036e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.832911746343598e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.262556755449623e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.832911018747836e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0004664307343773,286.4540405273437,294.1499938964844,292.5282592773437,292.0724792480469,292.3583374023437,292.30926513671875,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.857297897338867,-0.0,-6.748793168753765e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,9.336917719338088e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.832227806327865e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,7.262051803991199e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.832226351136342e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0004663982836063,286.4567565917969,294.1499938964844,292.5853576660156,292.1026611328125,292.3630065917969,292.358154296875,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.905592918395996,-0.0,-6.747853831257089e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,9.336917719338088e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.832227806327865e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,7.262051803991199e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.832226351136342e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0004663982836063,286.4567565917969,294.1499938964844,292.5853576660156,292.1026611328125,292.3630065917969,292.358154296875,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.905592918395996,-0.0,-6.747853831257089e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.336583025287835e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,9.831874922383577e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,7.261791324708611e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.831874194787817e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,0.0004663815780077,286.4595031738281,294.1499938964844,292.6429748535156,292.1315612792969,292.3683776855469,292.4080810546875,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.952377319335938,-0.0,-6.747369951654036e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.336583025287835e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,9.831874922383577e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,7.261791324708611e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.831874194787817e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,0.0004663815780077,286.4595031738281,294.1499938964844,292.6429748535156,292.1315612792969,292.3683776855469,292.4080810546875,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.952377319335938,-0.0,-6.747369951654036e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,9.336753282696007e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.832053910940886e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,7.261923019541427e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,9.832053183345124e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004663900472223,286.4622802734375,294.1499938964844,292.7010803222656,292.15924072265625,292.3745422363281,292.4594421386719,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627755466705e-09,0.0009948167717084,-0.0128291668370366,0.0,0.0,0.0,-0.0074197426438331,60.0,8.99746322631836,-0.0,-6.747615088897875e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,9.336753282696007e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.832053910940886e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,7.261923019541427e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,9.832053183345124e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004663900472223,286.4622802734375,294.1499938964844,292.7010803222656,292.15924072265625,292.3745422363281,292.4594421386719,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627755466705e-09,0.0009948167717084,-0.0128291668370366,0.0,0.0,0.0,-0.0074197426438331,60.0,8.99746322631836,-0.0,-6.747615088897875e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,9.337156370747834e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,9.832478826865554e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,7.262236613314599e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.832478099269792e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.0004664102161768,286.46368408203125,294.1499938964844,292.73028564453125,292.17266845703125,292.3782043457031,292.4859313964844,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650404430109e-09,0.0009948601946234,-0.0128423245623707,0.0,0.0,0.0,-0.0074222348630428,60.0,9.01897430419922,-0.0,-6.748197733941197e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.337565279565752e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.832908835960552e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,7.262554572662339e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,9.832908108364792e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.000466430617962,286.4651184082031,294.1499938964844,292.75958251953125,292.18585205078125,292.38189697265625,292.5124206542969,286.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.040481567382812,-0.0,-6.748788905497349e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,9.338709787698464e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.834114462137222e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,7.263445149874315e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.83411373454146e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.000466487777885,286.46795654296875,294.1499938964844,292.81842041015625,292.21148681640625,292.38970947265625,292.5660705566406,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.08266258239746,-0.0,-6.7504430489862e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,9.338709787698464e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.834114462137222e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,7.263445149874315e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.83411373454146e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.000466487777885,286.46795654296875,294.1499938964844,292.81842041015625,292.21148681640625,292.38970947265625,292.5660705566406,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.08266258239746,-0.0,-6.7504430489862e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.340768883703277e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.836281969910488e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,7.265045860549435e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.836281242314726e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0004665906308218,286.4708557128906,294.1499938964844,292.87750244140625,292.2362976074219,292.3988647460937,292.6215209960937,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308647743618167e-09,0.0009952444816008,-0.0129602095112204,0.0,0.0,0.0,-0.0074445391073822,60.0,9.1232271194458,-0.0,-6.753419512506298e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.340768883703277e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.836281969910488e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,7.265045860549435e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.836281242314726e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0004665906308218,286.4708557128906,294.1499938964844,292.87750244140625,292.2362976074219,292.3988647460937,292.6215209960937,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308647743618167e-09,0.0009952444816008,-0.0129602095112204,0.0,0.0,0.0,-0.0074445391073822,60.0,9.1232271194458,-0.0,-6.753419512506298e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.343106648884714e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,9.838744153967129e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,7.266864849952981e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.838743426371366e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,0.0004667074244935,286.4737854003906,294.1499938964844,292.93682861328125,292.2603759765625,292.4084777832031,292.6773681640625,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365220829844,0.0,0.0,0.0,-0.0074589797295629,60.0,9.16319465637207,-0.0,-6.75680098538578e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.343106648884714e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,9.838744153967129e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,7.266864849952981e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.838743426371366e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,0.0004667074244935,286.4737854003906,294.1499938964844,292.93682861328125,292.2603759765625,292.4084777832031,292.6773681640625,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365220829844,0.0,0.0,0.0,-0.0074589797295629,60.0,9.16319465637207,-0.0,-6.75680098538578e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,9.346445585833862e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,9.842260624282062e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,7.269461639225483e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.8422598966863e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0004668742185458,286.4767761230469,294.1499938964844,292.9962463378906,292.28387451171875,292.4195556640625,292.7348937988281,286.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379372058911258e-09,0.0009958492591977,-0.0131454933434724,0.0,0.0,0.0,-0.0074796006083488,60.0,9.202163696289062,-0.0,-6.761630544360743e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,9.346445585833862e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,9.842260624282062e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,7.269461639225483e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.8422598966863e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0004668742185458,286.4767761230469,294.1499938964844,292.9962463378906,292.28387451171875,292.4195556640625,292.7348937988281,286.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379372058911258e-09,0.0009958492591977,-0.0131454933434724,0.0,0.0,0.0,-0.0074796006083488,60.0,9.202163696289062,-0.0,-6.761630544360743e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,9.348141611553729e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,9.844046871876344e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,7.270780770340934e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,9.844046144280584e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0004669589397963,286.478271484375,294.1499938964844,293.0260009765625,292.2954406738281,292.4251708984375,292.7637023925781,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.221595764160156,-0.0,-6.764084758970057e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.350085019832476e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,9.846092871157452e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,7.2722919867374e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,9.846092143561692e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0004670560010708,286.4797668457031,294.1499938964844,293.0557556152344,292.3069152832031,292.4310607910156,292.7928161621094,286.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.240842819213867,-0.0,-6.766897087118195e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,9.354286885354668e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.850517380982636e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.275560346897691e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,9.850516653386876e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,0.0004672658978961,286.4828186035156,294.1499938964844,293.115234375,292.32958984375,292.443359375,292.8515014648437,286.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.279224395751951,-0.0,-6.772980043479039e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,9.354286885354668e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.850517380982636e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.275560346897691e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,9.850516653386876e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,0.0004672658978961,286.4828186035156,294.1499938964844,293.115234375,292.32958984375,292.443359375,292.8515014648437,286.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.279224395751951,-0.0,-6.772980043479039e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,9.359290561405942e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.855786629486828e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.279452256625518e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,9.855785901891068e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0004675158706959,286.48590087890625,294.1499938964844,293.1746826171875,292.3520812988281,292.4569091796875,292.9112548828125,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5394018261267775e-09,0.0009972177213057,-0.0135647365823388,0.0,0.0,0.0,-0.0075589343905448,60.0,9.31761646270752,-0.0,-6.780228289926526e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,9.359290561405942e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.855786629486828e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.279452256625518e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,9.855785901891068e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0004675158706959,286.48590087890625,294.1499938964844,293.1746826171875,292.3520812988281,292.4569091796875,292.9112548828125,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5394018261267775e-09,0.0009972177213057,-0.0135647365823388,0.0,0.0,0.0,-0.0075589343905448,60.0,9.31761646270752,-0.0,-6.780228289926526e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,9.36446085688658e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,9.861231228569524e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52752685546875,0.0,0.0,7.283473678398877e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,9.86123050097376e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,0.0004677741380874,286.489013671875,294.1499938964844,293.23394775390625,292.37451171875,292.4707336425781,292.9712219238281,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038147455694814e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908661819994,60.0,9.356030464172363,-0.0,-6.787720963075118e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,9.36446085688658e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,9.861231228569524e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52752685546875,0.0,0.0,7.283473678398877e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,9.86123050097376e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,0.0004677741380874,286.489013671875,294.1499938964844,293.23394775390625,292.37451171875,292.4707336425781,292.9712219238281,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038147455694814e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908661819994,60.0,9.356030464172363,-0.0,-6.787720963075118e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,9.370532643515617e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,9.867625340120868e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,7.288195774890482e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.867624612525104e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004680774291045,286.4921875,294.1499938964844,293.29302978515625,292.39697265625,292.486328125,293.0321350097656,287.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679460457486129e-09,0.0009984152857214,-0.0139316525310277,0.0,0.0,0.0,-0.0076283672824501,60.0,9.395306587219238,-0.0,-6.796526008656657e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,9.370532643515617e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,9.867625340120868e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,7.288195774890482e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.867624612525104e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004680774291045,286.4921875,294.1499938964844,293.29302978515625,292.39697265625,292.486328125,293.0321350097656,287.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679460457486129e-09,0.0009984152857214,-0.0139316525310277,0.0,0.0,0.0,-0.0076283672824501,60.0,9.395306587219238,-0.0,-6.796526008656657e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,9.373430657433346e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.870676876744255e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,7.290449866559356e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.870676149148494e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0004682221915572,286.4937744140625,294.1499938964844,293.3224792480469,292.4082946777344,292.49395751953125,293.06256103515625,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462728902697,60.0,9.414790153503418,-0.0,-6.800730290024148e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.376548405271024e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,9.873960516415536e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,7.292874943232164e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,9.873959788819776e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.000468377926154,286.4953918457031,294.1499938964844,293.3518371582031,292.419677734375,292.501953125,293.0931396484375,287.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655251905322,60.0,9.434525489807127,-0.0,-6.80525502616547e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,9.382961434312163e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.8807126050815e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,7.297862612176687e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.880711877485736e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,0.0004686982720158,286.4986267089844,294.1499938964844,293.4102783203125,292.4427185058594,292.5184631347656,293.1544494628906,287.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.47453498840332,-0.0,-6.814565978174869e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,9.382961434312163e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.8807126050815e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,7.297862612176687e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.880711877485736e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,0.0004686982720158,286.4986267089844,294.1499938964844,293.4102783203125,292.4427185058594,292.5184631347656,293.1544494628906,287.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.47453498840332,-0.0,-6.814565978174869e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.38963785301894e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,9.887744090519844e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,7.303055463125929e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,9.887743362924084e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0004690317728091,286.5019226074219,294.1499938964844,293.46832275390625,292.4662475585937,292.5361328125,293.2158203125,287.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.516050338745115,-0.0,-6.824267728688937e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.38963785301894e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,9.887744090519844e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,7.303055463125929e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,9.887743362924084e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0004690317728091,286.5019226074219,294.1499938964844,293.46832275390625,292.4662475585937,292.5361328125,293.2158203125,287.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.516050338745115,-0.0,-6.824267728688937e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.396357199875638e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,9.89481995929964e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,7.308281783480197e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.894819231703876e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0004693674272857,286.5052490234375,294.1499938964844,293.5259094238281,292.4904479980469,292.55450439453125,293.2770690917969,287.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878646552562,60.0,9.55860996246338,-0.0,-6.83403769130564e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.396357199875638e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,9.89481995929964e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,7.308281783480197e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.894819231703876e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0004693674272857,286.5052490234375,294.1499938964844,293.5259094238281,292.4904479980469,292.55450439453125,293.2770690917969,287.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878646552562,60.0,9.55860996246338,-0.0,-6.83403769130564e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.403112926520409e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,9.901933663059026e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,7.313535752473399e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,9.901932935463265e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,0.0004697048861999,286.50860595703125,294.1499938964844,293.5829162597656,292.5154113769531,292.573486328125,293.33795166015625,287.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.602395057678224,-0.0,-6.84386805005488e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.403112926520409e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,9.901933663059026e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,7.313535752473399e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,9.901932935463265e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,0.0004697048861999,286.50860595703125,294.1499938964844,293.5829162597656,292.5154113769531,292.573486328125,293.33795166015625,287.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.602395057678224,-0.0,-6.84386805005488e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
