time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819700,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,9.406458411831407e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,9.905456681735814e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,7.316137634916231e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.905455954140052e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0004698720003943,286.51031494140625,294.1499938964844,293.6112060546875,292.5282287597656,292.5831298828125,293.3682556152344,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,9.624717712402344,-0.0,-6.848738820508515e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,9.409766789758578e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,9.908939682645725e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.318710413528606e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,9.908939682645725e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0004700372519437,286.5119934082031,294.1499938964844,293.6393127441406,292.54132080078125,292.5929260253906,293.39849853515625,287.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.6473388671875,-0.0,-6.85355630025697e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,9.416248940397054e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.91576598607935e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,7.323752652155235e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,9.915765258483587e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0004703610611613,286.5154113769531,294.1499938964844,293.6950378417969,292.5683288574219,292.61279296875,293.4587707519531,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.693357467651367,-0.0,-6.863002255386165e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,9.416248940397054e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.91576598607935e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,7.323752652155235e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,9.915765258483587e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0004703610611613,286.5154113769531,294.1499938964844,293.6950378417969,292.5683288574219,292.61279296875,293.4587707519531,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.693357467651367,-0.0,-6.863002255386165e-08,0.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.050000000745058,9.422148286830634e-05,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.050000000745058,9.92197819869034e-05,298.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.050000000745058,7.32834087102674e-05,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.050000000745058,9.92197747109458e-05,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.050000000745058,0.0004706557374447,286.51885986328125,285.4460144042969,293.75,292.5965881347656,292.63336181640625,293.5184936523437,287.06109619140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322509626954797e-09,0.0010039139306172,-0.0156161971390247,0.0,0.0,0.0,-0.0079471543431282,60.0,9.741036415100098,-0.0,-6.871604085745275e-08,1.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.050000000745058,9.422148286830634e-05,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.050000000745058,9.92197819869034e-05,298.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.050000000745058,7.32834087102674e-05,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.050000000745058,9.92197747109458e-05,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.050000000745058,0.0004706557374447,286.51885986328125,285.4460144042969,293.75,292.5965881347656,292.63336181640625,293.5184936523437,287.06109619140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322509626954797e-09,0.0010039139306172,-0.0156161971390247,0.0,0.0,0.0,-0.0079471543431282,60.0,9.741036415100098,-0.0,-6.871604085745275e-08,1.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796081542969,0.6354648470878601,0.050000000745058,0.0408867746591568,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.6354648470878601,0.050000000745058,0.0430557467043399,298.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.6354648470878601,0.050000000745058,0.0318008288741111,298.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.6354648470878601,0.050000000745058,0.0430557467043399,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.6354648470878601,0.050000000745058,0.2042379081249237,286.93505859375,285.4121398925781,293.7773132324219,292.6110534667969,296.76953125,297.6372985839844,287.2738037109375,1.0,0.1097201481461525,0.0918157026171684,0.0918157026171684,1.0,1.0,-0.4362975656986236,0.0008525342564098,0.4354450404644012,-0.1265514642000198,0.0,0.0,0.0,10.152320861816406,60.0,1262.283447265625,0.0,12.292603492736816,1.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.631939709186554,0.050000000745058,0.0452397465705871,298.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.631939709186554,0.050000000745058,0.0476396307349205,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78289794921875,0.631939709186554,0.050000000745058,0.0351864695549011,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.631939709186554,0.050000000745058,0.0476396307349205,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.631939709186554,0.050000000745058,0.2259819060564041,287.8931884765625,285.3782043457031,293.8046569824219,292.62548828125,297.3065795898437,298.6766967773437,288.6030578613281,1.0,0.1210863068699836,0.1836314052343368,0.1836314052343368,1.0,1.0,-0.4820356070995331,0.0199365243315696,0.4620990753173828,-0.1180758476257324,0.0,0.0,0.0,12.50553035736084,60.0,2581.936767578125,0.0,16.68048095703125,1.0,281.2589416503906,283.7813415527344,297.1158142089844,299.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.8121155394883525e-21,-2.406057769744177e-21,-2.4060575677957845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0456789247691631,298.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0481021106243133,298.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0355280525982379,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0481021106243133,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.2281756997108459,287.7919921875,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.6553649902344,286.7052917480469,1.0,0.1405810713768005,0.3672628104686737,0.3672628104686737,1.0,1.0,-0.4867183864116668,0.0786478295922279,0.4080705344676971,-0.0607787482440471,1.0,1.0,0.0,20.035621643066406,60.0,12624.904296875,0.0,23.18287467956543,1.0,282.0187072753906,286.3608703613281,297.9088134765625,299.2608642578125,293.1499938964844,293.1499938964844,283.1499938964844,1776.71728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827148973941803,1.0,0.0,0.0,0.8877503275871277,0.8877522349357605,5.4914686131724024e-08,3.686474561691284,3.686467170715332,7.345186986640328e-06,0.0,0.0,-0.0,5074.81982421875,0.0,21.62662506103516,1682.949462890625,0.0,246.29624938964844,0.230233833193779,1.0,0.0,3.0,1.0,0.0
17820240,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0456789247691631,298.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0481021106243133,298.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0355280525982379,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.0481021106243133,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.5712888836860657,0.050000000745058,0.2281756997108459,287.7919921875,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.6553649902344,286.7052917480469,1.0,0.1405810713768005,0.3672628104686737,0.3672628104686737,1.0,1.0,-0.4867183864116668,0.0786478295922279,0.4080705344676971,-0.0607787482440471,1.0,1.0,0.0,20.035621643066406,60.0,12624.904296875,0.0,23.18287467956543,1.0,282.0187072753906,286.3608703613281,297.9088134765625,299.2608642578125,293.1499938964844,293.1499938964844,283.1499938964844,1776.71728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827148973941803,1.0,0.0,0.0,0.8877503275871277,0.8877522349357605,5.4914686131724024e-08,3.686474561691284,3.686467170715332,7.345186986640328e-06,0.0,0.0,-0.0,5074.81982421875,0.0,21.62662506103516,1682.949462890625,0.0,246.29624938964844,0.230233833193779,1.0,0.0,3.0,1.0,0.0
17820300,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5494516491889954,0.050000000745058,0.0458164140582084,298.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5494516491889954,0.050000000745058,0.0482468903064727,298.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5494516491889954,0.050000000745058,0.0356349907815456,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5494516491889954,0.050000000745058,0.0482468903064727,298.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5494516491889954,0.050000000745058,0.2288624793291092,286.0343322753906,285.276123046875,293.8869934082031,292.6686706542969,297.2494201660156,298.6107482910156,285.47088623046875,1.0,0.1489785760641098,0.4590785205364227,0.4590785205364227,1.0,1.0,-0.4881835281848907,0.1238706484436988,0.3643128871917724,-0.0161384176462888,1.0,1.0,0.0,23.714689254760746,60.0,11623.4580078125,0.0,26.332883834838867,1.0,282.4757080078125,285.0551452636719,297.1028137207031,298.52838134765625,293.1499938964844,293.1499938964844,283.1499938964844,3083.89892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867016971111297,1.0,0.0,0.0,1.1696985960006714,1.1697009801864624,9.141128032297274e-08,3.6897706985473633,3.6897635459899902,7.322156761802034e-06,0.0,0.0,-0.0,3819.142822265625,0.0,48.99259948730469,1683.551025390625,0.0,467.7709045410156,0.2959824502468109,1.0,0.0,3.0,1.0,0.0
17820360,298.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5326322913169861,0.050000000745058,0.0459476746618747,298.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5326322913169861,0.050000000745058,0.0483851134777069,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5326322913169861,0.050000000745058,0.0357370786368846,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5326322913169861,0.050000000745058,0.0483851134777069,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5326322913169861,0.050000000745058,0.2295181453227996,285.2219543457031,285.2420349121094,293.9144897460937,292.6830139160156,296.9974670410156,298.5604248046875,285.0235900878906,1.0,0.156536653637886,0.5672628283500671,0.5672628283500671,0.800000011920929,1.0,-0.4895820915699005,0.1744818687438964,0.3151001930236816,0.0338738188147544,0.7452057003974915,0.7452057003974915,0.0,27.230751037597656,60.0,10788.375,0.0,29.3616886138916,1.0,282.7957458496094,284.6715087890625,296.32928466796875,297.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,6236.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100398063659668,1.0,0.0,0.0,1.3740907907485962,1.3740943670272827,1.2599109311395298e-07,3.689866781234741,3.689859390258789,7.321485099964775e-06,0.0,0.0,-0.0,3471.220458984375,0.0,84.99492645263672,1683.5684814453125,0.0,538.6984252929688,0.3464933931827545,1.0,0.0,3.0,1.0,0.0
17820420,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5161365866661072,0.050000000745058,0.04611062631011,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5161365866661072,0.050000000745058,0.0485567077994346,298.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5161365866661072,0.050000000745058,0.0358638204634189,298.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5161365866661072,0.050000000745058,0.0485567077994346,298.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5161365866661072,0.050000000745058,0.2303321212530136,284.985595703125,285.19635009765625,293.9513244628906,292.7021484375,296.23809814453125,298.4960021972656,285.027587890625,1.0,0.165434792637825,0.7119355201721191,0.7119355201721191,0.532543957233429,1.0,-0.4913182556629181,0.2637418210506439,0.2275764048099517,0.1222464218735694,0.5423027276992798,0.5423027276992798,0.0,31.59912300109864,60.0,9702.716796875,0.0,33.164608001708984,1.0,283.0001220703125,284.88348388671875,295.6632995605469,296.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,18356.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776696860790252,1.0,0.0,0.0,1.144437551498413,1.1444425582885742,8.739320378481352e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3208.33203125,0.0,82.02132415771484,1683.569091796875,0.0,442.9598693847656,0.3418278694152832,1.0,0.0,3.0,1.0,0.0
17820480,298.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5098830461502075,0.050000000745058,0.0461851060390472,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5098830461502075,0.050000000745058,0.0486351400613784,298.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5098830461502075,0.050000000745058,0.03592174872756,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5098830461502075,0.050000000745058,0.0486351400613784,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5098830461502075,0.050000000745058,0.2307041734457016,285.0599975585937,285.1736755371094,293.9696044921875,292.71160888671875,295.5431213378906,298.4684143066406,285.1347961425781,1.0,0.1693681627511978,0.7836313843727112,0.7836313843727112,0.4000000059604645,1.0,-0.4921115338802337,0.3495665788650512,0.1425449699163437,0.2074405699968338,0.5706173181533813,0.5706173181533813,0.0,33.60196685791016,60.0,9916.4287109375,-0.0,34.927879333496094,1.0,283.04669189453125,285.0609741210937,295.4804382324219,296.4546813964844,293.1499938964844,293.1499938964844,283.1499938964844,18085.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488100707530975,1.0,0.0,0.0,1.1330924034118652,1.1330972909927368,8.566907183649165e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3482.766357421875,0.0,79.8187255859375,1683.569091796875,0.0,372.2228698730469,0.3411503434181213,1.0,0.0,3.0,1.0,0.0
17820540,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.0463878400623798,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.0488486289978027,298.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.036079429090023,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.0488486289978027,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.2317168563604354,285.1185913085937,285.1051940917969,294.0248413085937,292.7401123046875,294.0422058105469,298.40283203125,285.0783386230469,1.0,0.1795576512813568,1.0,1.0,0.0,1.0,-0.4942704737186432,0.494268536567688,1.9504846022755373e-06,0.3507880270481109,0.652552604675293,0.652552604675293,0.0,39.04297637939453,60.0,10861.7236328125,-0.0,39.7363395690918,1.0,283.12139892578125,284.998291015625,295.42578125,296.35723876953125,293.1499938964844,293.1499938964844,283.1499938964844,14261.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763323128223419,1.0,0.0,0.0,1.391351342201233,1.3913564682006836,1.291716102969076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4130.20849609375,0.0,110.6772918701172,1683.569091796875,0.0,235.8656311035156,0.3766933381557464,1.0,0.0,3.0,1.0,0.0
17820600,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.0463878400623798,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.0488486289978027,298.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.036079429090023,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.0488486289978027,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.4957794845104217,0.050000000745058,0.2317168563604354,285.1185913085937,285.1051940917969,294.0248413085937,292.7401123046875,294.0422058105469,298.40283203125,285.0783386230469,1.0,0.1795576512813568,1.0,1.0,0.0,1.0,-0.4942704737186432,0.494268536567688,1.9504846022755373e-06,0.3507880270481109,0.652552604675293,0.652552604675293,0.0,39.04297637939453,60.0,10861.7236328125,-0.0,39.7363395690918,1.0,283.12139892578125,284.998291015625,295.42578125,296.35723876953125,293.1499938964844,293.1499938964844,283.1499938964844,14261.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763323128223419,1.0,0.0,0.0,1.391351342201233,1.3913564682006836,1.291716102969076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4130.20849609375,0.0,110.6772918701172,1683.569091796875,0.0,235.8656311035156,0.3766933381557464,1.0,0.0,3.0,1.0,0.0
17820660,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.0465567409992218,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.0490264892578125,298.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.036210797727108,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.0490264892578125,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.2325605601072311,285.0428771972656,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3559875488281,285.0435485839844,1.0,0.1875246912240982,1.0,1.0,0.0,1.0,-0.4960723221302032,0.4960719645023346,3.533799599608756e-07,0.3520051538944244,0.6486409902572632,0.6486409902572632,0.0,43.558387756347656,48.0,10886.46484375,-0.0,43.74119567871094,1.0,283.1429138183594,284.9882202148437,295.61737060546875,296.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,16459.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456737995147705,1.0,0.0,0.0,1.4141629934310913,1.4141684770584106,1.3344192950626166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4196.32470703125,0.0,121.21733856201172,1683.569091796875,0.0,187.6865692138672,0.3880190849304199,1.0,0.0,3.0,1.0,0.0
17820720,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.0465567409992218,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.0490264892578125,298.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.036210797727108,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.0490264892578125,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860595166683197,0.050000000745058,0.2325605601072311,285.0428771972656,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3559875488281,285.0435485839844,1.0,0.1875246912240982,1.0,1.0,0.0,1.0,-0.4960723221302032,0.4960719645023346,3.533799599608756e-07,0.3520051538944244,0.6486409902572632,0.6486409902572632,0.0,43.558387756347656,48.0,10886.46484375,-0.0,43.74119567871094,1.0,283.1429138183594,284.9882202148437,295.61737060546875,296.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,16459.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456737995147705,1.0,0.0,0.0,1.4141629934310913,1.4141684770584106,1.3344192950626166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4196.32470703125,0.0,121.21733856201172,1683.569091796875,0.0,187.6865692138672,0.3880190849304199,1.0,0.0,3.0,1.0,0.0
17820780,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.4839585125446319,0.050000000745058,0.0465953946113586,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.4839585125446319,0.050000000745058,0.0490671955049037,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.4839585125446319,0.050000000745058,0.0362408645451068,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.4839585125446319,0.050000000745058,0.0490671955049037,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.4839585125446319,0.050000000745058,0.232753649353981,285.0350036621094,284.9967041015625,294.1090393066406,292.78326416015625,294.1028137207031,298.337158203125,285.0224304199219,1.0,0.1889690309762954,1.0,1.0,0.0,1.0,-0.4964843988418579,0.4964840412139892,3.53696293586836e-07,0.3522365391254425,0.6750882863998413,0.6750882863998413,0.0,44.59132385253906,48.0,11058.6669921875,-0.0,44.66133499145508,1.0,283.1466979980469,284.9359130859375,295.7250671386719,296.653564453125,293.1499938964844,293.1499938964844,283.1499938964844,15314.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440844714641571,1.0,0.0,0.0,1.4932365417480469,1.4932421445846558,1.4878207821311662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4319.4404296875,0.0,133.4116973876953,1683.569091796875,0.0,185.236572265625,0.4008271992206573,1.0,0.0,3.0,1.0,0.0
17820840,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.483810156583786,0.050000000745058,0.0465981401503086,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.483810156583786,0.050000000745058,0.0490700863301754,298.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.483810156583786,0.050000000745058,0.0362429991364479,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.483810156583786,0.050000000745058,0.0490700863301754,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.483810156583786,0.050000000745058,0.2327673584222793,285.0035705566406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3228759765625,284.9833679199219,1.0,0.1889344304800033,1.0,1.0,0.0,1.0,-0.4965137839317322,0.4965134263038635,3.536873691700748e-07,0.3521828651428222,0.6873563528060913,0.6873563528060913,0.0,44.663970947265625,36.0,11118.37109375,-0.0,44.72614288330078,1.0,283.1483764648437,284.87744140625,295.80767822265625,296.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,15215.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491919040679931,1.0,0.0,0.0,1.5509096384048462,1.5509154796600342,1.604968105084481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4349.6083984375,0.0,145.32723999023438,1683.569091796875,0.0,193.1168975830078,0.4121467471122741,1.0,0.0,3.0,1.0,0.0
17820900,298.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850208461284637,0.050000000745058,0.0465757958590984,298.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850208461284637,0.050000000745058,0.04904655367136,298.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850208461284637,0.050000000745058,0.0362256169319152,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850208461284637,0.050000000745058,0.04904655367136,298.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850208461284637,0.050000000745058,0.2326557487249374,284.9643249511719,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3100891113281,284.9469909667969,1.0,0.1877442151308059,1.0,1.0,0.0,1.0,-0.496275782585144,0.4962754547595978,3.534465236043616e-07,0.3519206047058105,0.6808279156684875,0.6808279156684875,0.0,44.06560134887695,36.0,11127.337890625,-0.0,44.19293975830078,1.0,283.1492614746094,284.83270263671875,295.8667907714844,296.83624267578125,293.1499938964844,293.1499938964844,283.1499938964844,15854.0107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572927713394165,1.0,0.0,0.0,1.5876234769821167,1.5876296758651731,1.6818546555441577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4344.2685546875,0.0,155.59854125976562,1683.569091796875,0.0,205.6822204589844,0.420952171087265,1.0,0.0,3.0,1.0,0.0
17820960,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875242710113525,0.050000000745058,0.0465301051735878,298.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875242710113525,0.050000000745058,0.0489984415471553,298.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875242710113525,0.050000000745058,0.0361900813877582,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875242710113525,0.050000000745058,0.0489984415471553,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875242710113525,0.050000000745058,0.2324275076389312,284.9375305175781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2993469238281,284.9310607910156,1.0,0.1854664832353592,1.0,1.0,0.0,1.0,-0.4957889914512634,0.4957886636257171,3.529915488797997e-07,0.3514675796031952,0.6626803278923035,0.6626803278923035,0.0,42.842872619628906,25.0,11071.3857421875,-0.0,43.1048698425293,1.0,283.149658203125,284.8242492675781,295.8951416015625,296.8759460449219,293.1499938964844,293.1499938964844,283.1499938964844,17340.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652470409870147,1.0,0.0,0.0,1.5779892206192017,1.5779956579208374,1.6615044273748938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4298.99365234375,0.0,158.2122802734375,1683.569091796875,0.0,218.15298461914065,0.422496348619461,1.0,0.0,3.0,1.0,0.0
17821020,298.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925200343132019,0.050000000745058,0.0464421510696411,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925200343132019,0.050000000745058,0.0489058196544647,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925200343132019,0.1652811467647552,0.0361216738820076,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925200343132019,0.050000000745058,0.0489058196544647,297.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925200343132019,0.050000000745058,0.2319881618022918,284.9349365234375,284.95001220703125,294.2276306152344,292.84356689453125,294.22137451171875,298.2879638671875,284.93902587890625,1.0,0.1811365932226181,1.0,1.0,0.0,1.0,-0.4948517978191376,0.4948514699935913,3.521364249081671e-07,0.3506404459476471,0.6538504362106323,0.6538504362106323,0.0,40.48960494995117,25.0,11049.4033203125,-0.0,41.01655197143555,1.0,283.1498718261719,284.8421325683594,295.9005126953125,296.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,18178.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725699484348297,1.0,0.0,0.0,1.5575333833694458,1.5575398206710815,1.618706733097497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4289.142578125,0.0,156.23866271972656,1683.569091796875,0.0,229.8020782470703,0.420765608549118,1.0,0.0,3.0,1.0,0.0
17821080,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037201046943665,0.050000000745058,0.046267170459032,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037201046943665,0.050000000745058,0.0487215556204319,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7198317646980286,0.1663895398378372,0.0954836830496788,298.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037201046943665,0.050000000745058,0.0487215556204319,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5037201046943665,0.050000000745058,0.2311140894889831,284.9524841308594,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.27899169921875,284.9967956542969,1.0,0.1793807297945022,1.0,1.0,0.0,1.0,-0.5642848014831543,0.5642843842506409,4.129567798827338e-07,0.402126669883728,0.6633728742599487,0.6633728742599487,0.0,36.34915542602539,28.0,11925.30859375,-0.0,45.17194747924805,1.0,283.1499328613281,284.9195556640625,295.8999938964844,296.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,17971.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750099539756775,1.0,0.0,0.0,1.5593570470809937,1.5593634843826294,1.6224994681124374e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4486.48583984375,0.0,155.9928436279297,1683.569091796875,0.0,233.7277984619141,0.420943945646286,1.0,0.0,3.0,1.0,0.0
17821140,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.7939051985740662,0.1571832150220871,0.1441196352243423,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5305764675140381,0.050000000745058,0.0484033823013305,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7979862093925476,0.1614457070827484,0.1137799844145774,298.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5305764675140381,0.1495794802904129,0.0484033823013305,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5305764675140381,0.050000000745058,0.2296048104763031,285.3293151855469,284.95001220703125,294.3012084960937,292.8807067871094,294.2968139648437,298.132568359375,285.3182678222656,1.0,0.17962546646595,1.0,1.0,0.0,1.0,-0.7012596130371094,0.7012590765953064,5.471899271469738e-07,0.5071297287940979,1.0,1.0,0.0,29.45641326904297,25.0,15480.125,-0.0,54.82870864868164,1.0,283.1499938964844,285.0630798339844,296.0556640625,297.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,8789.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059394299983978,1.0,0.0,0.0,1.9664230346679688,1.966429710388184,2.580163709353656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5266.841796875,0.0,233.0495758056641,1683.569091796875,0.0,286.2369689941406,0.4923656582832336,1.0,0.0,3.0,1.0,0.0
17821200,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.7939051985740662,0.1571832150220871,0.1441196352243423,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5305764675140381,0.050000000745058,0.0484033823013305,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7979862093925476,0.1614457070827484,0.1137799844145774,298.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5305764675140381,0.1495794802904129,0.0484033823013305,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5305764675140381,0.050000000745058,0.2296048104763031,285.3293151855469,284.95001220703125,294.3012084960937,292.8807067871094,294.2968139648437,298.132568359375,285.3182678222656,1.0,0.17962546646595,1.0,1.0,0.0,1.0,-0.7012596130371094,0.7012590765953064,5.471899271469738e-07,0.5071297287940979,1.0,1.0,0.0,29.45641326904297,25.0,15480.125,-0.0,54.82870864868164,1.0,283.1499938964844,285.0630798339844,296.0556640625,297.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,8789.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059394299983978,1.0,0.0,0.0,1.9664230346679688,1.966429710388184,2.580163709353656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5266.841796875,0.0,233.0495758056641,1683.569091796875,0.0,286.2369689941406,0.4923656582832336,1.0,0.0,3.0,1.0,0.0
17821260,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8857438564300537,0.1561541259288787,0.1403996050357818,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.8692135214805603,0.1481873840093612,0.1398567110300064,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.901843786239624,0.1654947996139526,0.1150840073823928,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.868664562702179,0.1455514132976532,0.1395932585000991,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.6101351976394653,0.050000000745058,0.2272217720746994,285.5007019042969,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0247802734375,285.5292663574219,1.0,0.1832801103591919,1.0,1.0,0.0,1.0,-0.9146711230278016,0.9146703481674194,8.019742381293327e-07,0.6784365177154541,1.0,1.0,0.0,18.93013572692871,25.0,19340.02734375,-0.0,73.11300659179688,1.0,283.1499938964844,285.2007751464844,296.18194580078125,297.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,11477.8232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618300199508667,1.0,0.0,0.0,2.2565956115722656,2.2566044330596924,3.3978241731347225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5473.1982421875,0.0,351.7443542480469,1683.569091796875,0.0,402.6266784667969,0.5618947744369507,1.0,0.0,3.0,1.0,0.0
17821320,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8857438564300537,0.1561541259288787,0.1403996050357818,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.8692135214805603,0.1481873840093612,0.1398567110300064,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.901843786239624,0.1654947996139526,0.1150840073823928,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.868664562702179,0.1455514132976532,0.1395932585000991,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.6101351976394653,0.050000000745058,0.2272217720746994,285.5007019042969,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0247802734375,285.5292663574219,1.0,0.1832801103591919,1.0,1.0,0.0,1.0,-0.9146711230278016,0.9146703481674194,8.019742381293327e-07,0.6784365177154541,1.0,1.0,0.0,18.93013572692871,25.0,19340.02734375,-0.0,73.11300659179688,1.0,283.1499938964844,285.2007751464844,296.18194580078125,297.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,11477.8232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618300199508667,1.0,0.0,0.0,2.2565956115722656,2.2566044330596924,3.3978241731347225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5473.1982421875,0.0,351.7443542480469,1683.569091796875,0.0,402.6266784667969,0.5618947744369507,1.0,0.0,3.0,1.0,0.0
17821380,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.8806649446487427,0.1582791656255722,0.1418146342039108,297.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.859859049320221,0.144883245229721,0.1390651613473892,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.8993581533432007,0.168851152062416,0.1172733455896377,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.8556927442550659,0.1430520266294479,0.1370202004909515,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.6043938994407654,0.1366969048976898,0.2273454070091247,285.5143737792969,284.95001220703125,294.3851318359375,292.9228515625,294.3817749023437,298.0127258300781,285.499755859375,1.0,0.184586614370346,1.0,1.0,0.0,1.0,-0.9150858521461488,0.9150850772857666,8.025710940273711e-07,0.6788405776023865,1.0,1.0,0.0,19.59719467163086,25.0,19680.365234375,-0.0,74.22589111328125,1.0,283.1499938964844,285.1303100585937,296.2026062011719,297.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,12912.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919359683990478,1.0,0.0,0.0,2.393434762954712,2.393444538116455,3.8224035847633786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5502.08447265625,0.0,419.6920776367188,1683.569091796875,0.0,482.7966003417969,0.5923632383346558,1.0,0.0,3.0,1.0,0.0
17821440,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8612139821052551,0.1667285710573196,0.0807356983423233,297.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.8612139821052551,0.1462249010801315,0.0850185826420784,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.8612139821052551,0.177595242857933,0.0627944320440292,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8612139821052551,0.1447344720363617,0.0850185826420784,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.9703429937362672,0.135478064417839,0.5634759068489075,285.5748291015625,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0235900878906,285.60723876953125,1.0,0.1886153519153595,1.0,1.0,0.0,1.0,-1.0361210107803345,1.036120057106018,9.748184766067425e-07,0.7770132422447205,1.0,1.0,0.0,13.082797050476074,45.0,21670.236328125,-0.0,87.87503051757812,1.0,283.1499938964844,285.2220458984375,296.1857604980469,297.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,13990.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141467452049255,1.0,0.0,0.0,2.49139666557312,2.49140739440918,4.141704721405404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5592.767578125,0.0,473.3635559082031,1683.569091796875,0.0,552.2786254882812,0.6189294457435608,1.0,0.0,3.0,1.0,0.0
17821500,298.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8708198070526123,0.1769725531339645,0.0865420624613761,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.8708198070526123,0.1500732600688934,0.0911329612135887,298.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8708198070526123,0.1869798600673675,0.0673104897141456,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8708198070526123,0.1488074958324432,0.0911329612135887,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9545946717262268,0.1323055177927017,0.5570061802864075,285.6330871582031,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02301025390625,285.6369934082031,1.0,0.194905012845993,1.0,1.0,0.0,1.0,-1.0694551467895508,1.0694541931152344,1.0258078191327511e-06,0.8036655783653259,1.0,1.0,0.0,13.854866981506348,45.0,22469.724609375,-0.0,95.18191528320312,1.0,283.1499938964844,285.2144775390625,296.1695556640625,297.96002197265625,293.1499938964844,293.1499938964844,283.1499938964844,15247.4287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346550345420837,1.0,0.0,0.0,2.600891828536988,2.600903511047364,4.513754277013504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5637.03759765625,0.0,538.5587768554688,1683.569091796875,0.0,625.4931640625,0.6427460312843323,1.0,0.0,3.0,1.0,0.0
17821560,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.8734904527664185,0.1836050748825073,0.0882065445184707,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8734904527664185,0.1532591581344604,0.0928857401013374,298.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8734904527664185,0.1931379735469818,0.0686050876975059,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8734904527664185,0.1521774232387542,0.0928857401013374,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9704346656799316,0.1301039308309555,0.5902506113052368,285.648681640625,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,297.9993591308594,285.6573486328125,1.0,0.2034530043601989,1.0,1.0,0.0,1.0,-1.120538592338562,1.1205374002456665,1.107572870751028e-06,0.8448886275291443,1.0,1.0,0.0,14.632790565490724,65.0,23362.86328125,-0.0,108.03414154052734,1.0,283.1499938964844,285.218017578125,296.1444396972656,297.9959411621094,293.1499938964844,293.1499938964844,283.1499938964844,16237.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507633686065674,1.0,0.0,0.0,2.684026002883911,2.6840384006500244,4.80691880966333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5673.7607421875,0.0,591.8703002929688,1683.569091796875,0.0,689.7864990234375,0.6657348871231079,1.0,0.0,3.0,1.0,0.0
