time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821620,298.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.9094162583351136,0.1909178346395492,0.113212838768959,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.9825987219810486,0.1562405377626419,0.1479542106389999,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.9094162583351136,0.2000560313463211,0.0880544260144233,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.9809712767601012,0.1553207486867904,0.1471173763275146,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.914645254611969,0.1270379722118377,0.5742501020431519,285.7748718261719,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.93963623046875,285.7905578613281,1.0,0.2265467941761016,1.0,1.0,0.0,1.0,-1.2429561614990234,1.2429548501968384,1.3207147731009172e-06,0.9436198472976683,1.0,1.0,0.0,17.944597244262695,85.0,25686.3046875,-0.0,152.42288208007812,1.0,283.1499938964844,285.3002014160156,296.1191101074219,298.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18224.91015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754278302192688,1.0,0.0,0.0,2.843522548675537,2.843536376953125,5.395189077717077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5803.11083984375,0.0,703.7794799804688,1683.569091796875,0.0,801.0222778320312,0.7045239210128784,1.0,0.0,3.0,1.0,0.0
17821680,298.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.9094162583351136,0.1909178346395492,0.113212838768959,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.9825987219810486,0.1562405377626419,0.1479542106389999,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.9094162583351136,0.2000560313463211,0.0880544260144233,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.9809712767601012,0.1553207486867904,0.1471173763275146,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.914645254611969,0.1270379722118377,0.5742501020431519,285.7748718261719,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.93963623046875,285.7905578613281,1.0,0.2265467941761016,1.0,1.0,0.0,1.0,-1.2429561614990234,1.2429548501968384,1.3207147731009172e-06,0.9436198472976683,1.0,1.0,0.0,17.944597244262695,85.0,25686.3046875,-0.0,152.42288208007812,1.0,283.1499938964844,285.3002014160156,296.1191101074219,298.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18224.91015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754278302192688,1.0,0.0,0.0,2.843522548675537,2.843536376953125,5.395189077717077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5803.11083984375,0.0,703.7794799804688,1683.569091796875,0.0,801.0222778320312,0.7045239210128784,1.0,0.0,3.0,1.0,0.0
17821740,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.9815369248390198,0.1889647841453552,0.1719051450490951,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.9093066453933716,0.1537890285253524,0.1463601738214492,297.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.9943399429321288,0.2004523575305938,0.1402147263288498,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9079150557518004,0.1532599180936813,0.1457484811544418,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.8504724502563477,0.126318484544754,0.5698423981666565,285.9520874023437,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8373413085937,285.96978759765625,1.0,0.2566218674182892,1.0,1.0,0.0,1.0,-1.4027845859527588,1.4027830362319946,1.6366760746677755e-06,1.0714757442474363,1.0,1.0,0.0,23.914634704589844,105.0,28469.5625,-0.0,215.4569549560547,1.0,283.1499938964844,285.4226989746094,296.1407775878906,298.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,19991.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995216369628906,1.0,0.0,0.0,2.9781830310821533,2.978198289871216,5.91828779761272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5971.03759765625,0.0,808.5760498046875,1683.569091796875,0.0,926.1398315429688,0.7373150587081909,1.0,0.0,3.0,1.0,0.0
17821800,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.9815369248390198,0.1889647841453552,0.1719051450490951,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.9093066453933716,0.1537890285253524,0.1463601738214492,297.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.9943399429321288,0.2004523575305938,0.1402147263288498,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9079150557518004,0.1532599180936813,0.1457484811544418,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.8504724502563477,0.126318484544754,0.5698423981666565,285.9520874023437,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8373413085937,285.96978759765625,1.0,0.2566218674182892,1.0,1.0,0.0,1.0,-1.4027845859527588,1.4027830362319946,1.6366760746677755e-06,1.0714757442474363,1.0,1.0,0.0,23.914634704589844,105.0,28469.5625,-0.0,215.4569549560547,1.0,283.1499938964844,285.4226989746094,296.1407775878906,298.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,19991.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995216369628906,1.0,0.0,0.0,2.9781830310821533,2.978198289871216,5.91828779761272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5971.03759765625,0.0,808.5760498046875,1683.569091796875,0.0,926.1398315429688,0.7373150587081909,1.0,0.0,3.0,1.0,0.0
17821860,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8256319761276245,0.1860915720462799,0.168740764260292,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7742968797683716,0.1538183391094207,0.1465892791748047,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8407514095306396,0.1972360610961914,0.1391006708145141,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7736029028892517,0.153450533747673,0.1462012082338333,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.726914644241333,0.125873789191246,0.5711427927017212,285.9856262207031,284.95001220703125,294.61590576171875,293.037841796875,294.6137390136719,297.749755859375,285.9808349609375,1.0,0.2781015038490295,1.0,1.0,0.0,1.0,-1.4063159227371216,1.406314253807068,1.645215547796397e-06,1.0753706693649292,1.0,1.0,0.0,40.56110000610352,105.0,28938.779296875,-0.0,255.67138671875,1.0,283.1499938964844,285.4064636230469,296.1544189453125,298.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,21260.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170826554298401,1.0,0.0,0.0,3.0712361335754395,3.0712523460388184,6.293898309195356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6015.876953125,0.0,886.7607421875,1683.569091796875,0.0,1028.0078125,0.7571119666099548,1.0,0.0,3.0,1.0,0.0
17821920,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7997925877571106,0.1862040609121322,0.1686479300260543,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7504507303237915,0.1540484726428985,0.1469438672065735,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8153120279312134,0.1972334235906601,0.1389462500810623,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.7498707175254822,0.153702050447464,0.1465897560119629,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.7043161988258362,0.125755950808525,0.5715852975845337,285.97412109375,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7299499511719,285.970703125,1.0,0.2852923572063446,1.0,1.0,0.0,1.0,-1.407447338104248,1.4074456691741943,1.647608314669924e-06,1.0762619972229004,1.0,1.0,0.0,46.29513549804688,93.0,29011.05859375,-0.0,269.8659362792969,1.0,283.1499938964844,285.39434814453125,296.1495056152344,298.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,21579.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214451789855957,1.0,0.0,0.0,3.0941503047943115,3.094166755676269,6.388164592863177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6018.47314453125,0.0,906.75732421875,1683.569091796875,0.0,1054.61669921875,0.7655975222587585,1.0,0.0,3.0,1.0,0.0
17821980,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.7612935304641724,0.1880038231611251,0.1699911952018737,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7173919677734375,0.1551996022462844,0.1482931673526764,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.7755727171897888,0.1987408995628357,0.1397600769996643,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7169042229652405,0.1548652350902557,0.1479794085025787,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.6674672961235046,0.1255940645933151,0.5725454092025757,285.943115234375,284.95001220703125,294.67510986328125,293.06719970703125,294.6729736328125,297.6813049316406,285.9413452148437,1.0,0.2991149723529815,1.0,1.0,0.0,1.0,-1.414473533630371,1.414471983909607,1.6626156593702035e-06,1.0818954706192017,1.0,1.0,0.0,58.03056335449219,93.0,29343.2890625,-0.0,301.06329345703125,1.0,283.1499938964844,285.3545837402344,296.1279296875,298.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,22854.85546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307600736618042,1.0,0.0,0.0,3.1842944622039795,3.184311866760254,6.765809530406841e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6033.439453125,0.0,988.3406982421876,1683.569091796875,0.0,1113.0953369140625,0.7846736907958984,1.0,0.0,3.0,1.0,0.0
17822040,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.7579951882362366,0.1885292530059814,0.1704525798559188,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.7141633629798889,0.1554853022098541,0.1485932767391204,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.772014319896698,0.1992232650518417,0.1400849819183349,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.7136619687080383,0.1551448404788971,0.1482770442962646,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.6638832092285156,0.1256122887134552,0.5727913975715637,285.9403991699219,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6741943359375,285.9390563964844,1.0,0.3009380996227264,1.0,1.0,0.0,1.0,-1.4164305925369265,1.4164289236068726,1.6668110447426443e-06,1.0834641456604004,1.0,1.0,0.0,59.487735748291016,81.0,29406.908203125,-0.0,305.4400939941406,1.0,283.1499938964844,285.3506164550781,296.1248474121094,298.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,23030.564453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317547559738159,1.0,0.0,0.0,3.1965115070343018,3.196529150009156,6.817825237703801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6036.46142578125,0.0,999.7601928710938,1683.569091796875,0.0,1119.47119140625,0.7905985713005066,1.0,0.0,3.0,1.0,0.0
17822100,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7514444589614868,0.1903016269207,0.1720311492681503,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7070265412330627,0.1564414352178573,0.1495648473501205,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7648308277130127,0.2008754611015319,0.1412194222211837,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7064710855484009,0.1560735702514648,0.1492307037115097,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6561112403869629,0.125737652182579,0.5737003087997437,285.9292907714844,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6544189453125,285.9276733398437,1.0,0.3054586350917816,1.0,1.0,0.0,1.0,-1.4230886697769165,1.4230870008468628,1.6811374052849717e-06,1.088801622390747,1.0,1.0,0.0,62.990989685058594,81.0,29653.19921875,-0.0,316.8958435058594,1.0,283.1499938964844,285.33154296875,296.12017822265625,298.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,23833.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342120170593262,1.0,0.0,0.0,3.251736879348755,3.2517549991607666,7.055439823488996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6050.9775390625,0.0,1052.478515625,1683.569091796875,0.0,1135.32861328125,0.8013083934783936,1.0,0.0,3.0,1.0,0.0
17822160,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.7496485114097595,0.1922455877065658,0.1737634390592575,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.7043746709823608,0.1574985533952713,0.1505855470895767,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7626675367355347,0.2027142792940139,0.1424880921840667,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.7037712931632996,0.1570921540260315,0.1502201110124588,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.6526950597763062,0.1259706169366836,0.5748347043991089,285.9239807128906,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6376342773437,285.9236145019531,1.0,0.3081974685192108,1.0,1.0,0.0,1.0,-1.4304649829864502,1.4304633140563965,1.6971033574009198e-06,1.0947151184082031,1.0,1.0,0.0,64.856689453125,69.0,29868.67578125,-0.0,324.7989196777344,1.0,283.1499938964844,285.3219299316406,296.12225341796875,298.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,24374.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359056234359741,1.0,0.0,0.0,3.2884521484375,3.288470983505249,7.215665505100333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6064.083984375,0.0,1088.533447265625,1683.569091796875,0.0,1146.345703125,0.813088595867157,1.0,0.0,3.0,1.0,0.0
17822220,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7549256682395935,0.1963643878698349,0.177383616566658,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7081037163734436,0.1597896367311477,0.1526889652013778,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7676974534988403,0.2066381573677063,0.14516381919384,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7073714733123779,0.1592879742383957,0.1522393822669983,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.6539697647094727,0.1266486644744873,0.5775261521339417,285.9152526855469,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60943603515625,285.9154357910156,1.0,0.3098523616790771,1.0,1.0,0.0,1.0,-1.4462028741836548,1.4462010860443115,1.731495103740599e-06,1.1073278188705444,1.0,1.0,0.0,65.02106475830078,57.0,30349.013671875,-0.0,332.5138244628906,1.0,283.1499938964844,285.3003845214844,296.1406555175781,298.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,25659.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388823390007019,1.0,0.0,0.0,3.374048948287964,3.37406849861145,7.596194109282806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6097.8876953125,0.0,1175.767333984375,1683.569091796875,0.0,1165.881103515625,0.8340442776679993,1.0,0.0,3.0,1.0,0.0
17822280,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7549256682395935,0.1963643878698349,0.177383616566658,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7081037163734436,0.1597896367311477,0.1526889652013778,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7676974534988403,0.2066381573677063,0.14516381919384,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7073714733123779,0.1592879742383957,0.1522393822669983,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.6539697647094727,0.1266486644744873,0.5775261521339417,285.9152526855469,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60943603515625,285.9154357910156,1.0,0.3098523616790771,1.0,1.0,0.0,1.0,-1.4462028741836548,1.4462010860443115,1.731495103740599e-06,1.1073278188705444,1.0,1.0,0.0,65.02106475830078,57.0,30349.013671875,-0.0,332.5138244628906,1.0,283.1499938964844,285.3003845214844,296.1406555175781,298.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,25659.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388823390007019,1.0,0.0,0.0,3.374048948287964,3.37406849861145,7.596194109282806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6097.8876953125,0.0,1175.767333984375,1683.569091796875,0.0,1165.881103515625,0.8340442776679993,1.0,0.0,3.0,1.0,0.0
17822340,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7702800035476685,0.2006058245897293,0.1810225844383239,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7208818197250366,0.1622162908315658,0.1548022627830505,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.78318190574646,0.2106850743293762,0.1478585451841354,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7200735211372375,0.1616048365831375,0.1542517095804214,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.6642577052116394,0.1275138556957245,0.5804986953735352,285.9117431640625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58624267578125,285.9121398925781,1.0,0.3074064254760742,1.0,1.0,0.0,1.0,-1.4623273611068726,1.4623255729675293,1.7671935665930505e-06,1.1202430725097656,1.0,1.0,0.0,61.38276672363281,45.0,30828.5546875,-0.0,331.0809326171875,1.0,283.1499938964844,285.2840270996094,296.16766357421875,298.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,26880.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422067284584045,1.0,0.0,0.0,3.453375577926636,3.4533960819244385,7.957578418427147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6134.03125,0.0,1260.662353515625,1683.569091796875,0.0,1187.9539794921875,0.853492021560669,1.0,0.0,3.0,1.0,0.0
17822400,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7702800035476685,0.2006058245897293,0.1810225844383239,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7208818197250366,0.1622162908315658,0.1548022627830505,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.78318190574646,0.2106850743293762,0.1478585451841354,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7200735211372375,0.1616048365831375,0.1542517095804214,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.6642577052116394,0.1275138556957245,0.5804986953735352,285.9117431640625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58624267578125,285.9121398925781,1.0,0.3074064254760742,1.0,1.0,0.0,1.0,-1.4623273611068726,1.4623255729675293,1.7671935665930505e-06,1.1202430725097656,1.0,1.0,0.0,61.38276672363281,45.0,30828.5546875,-0.0,331.0809326171875,1.0,283.1499938964844,285.2840270996094,296.16766357421875,298.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,26880.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422067284584045,1.0,0.0,0.0,3.453375577926636,3.4533960819244385,7.957578418427147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6134.03125,0.0,1260.662353515625,1683.569091796875,0.0,1187.9539794921875,0.853492021560669,1.0,0.0,3.0,1.0,0.0
17822460,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7952587008476257,0.2048420757055282,0.184585839509964,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7406674027442932,0.1646840423345565,0.1568748950958252,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8081600069999695,0.2147198617458343,0.1504900455474853,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.739693820476532,0.1639553755521774,0.1562151759862899,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.6830452084541321,0.1284608840942382,0.5834735035896301,285.9104309082031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5661315917969,285.9109191894531,1.0,0.3021775782108307,1.0,1.0,0.0,1.0,-1.478180766105652,1.4781789779663086,1.802747078727407e-06,1.1329323053359983,1.0,1.0,0.0,55.269866943359375,33.0,31298.361328125,-0.0,323.224853515625,1.0,283.1499938964844,285.2701416015625,296.1953430175781,298.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,28067.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459168791770935,1.0,0.0,0.0,3.5287840366363525,3.528805494308472,8.308899168696371e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6170.00830078125,0.0,1345.063232421875,1683.569091796875,0.0,1212.9022216796875,0.8719905614852905,1.0,0.0,3.0,1.0,0.0
17822520,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7952587008476257,0.2048420757055282,0.184585839509964,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7406674027442932,0.1646840423345565,0.1568748950958252,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8081600069999695,0.2147198617458343,0.1504900455474853,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.739693820476532,0.1639553755521774,0.1562151759862899,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.6830452084541321,0.1284608840942382,0.5834735035896301,285.9104309082031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5661315917969,285.9109191894531,1.0,0.3021775782108307,1.0,1.0,0.0,1.0,-1.478180766105652,1.4781789779663086,1.802747078727407e-06,1.1329323053359983,1.0,1.0,0.0,55.269866943359375,33.0,31298.361328125,-0.0,323.224853515625,1.0,283.1499938964844,285.2701416015625,296.1953430175781,298.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,28067.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459168791770935,1.0,0.0,0.0,3.5287840366363525,3.528805494308472,8.308899168696371e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6170.00830078125,0.0,1345.063232421875,1683.569091796875,0.0,1212.9022216796875,0.8719905614852905,1.0,0.0,3.0,1.0,0.0
17822580,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8207160234451294,0.2080124765634536,0.1872162818908691,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7625752091407776,0.166550412774086,0.1584047824144363,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8324787616729736,0.2177345901727676,0.1524272710084915,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7613863945007324,0.1657295227050781,0.1576588004827499,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7039069533348083,0.1291956305503845,0.5856341123580933,285.9091796875,284.95001220703125,294.9365539550781,293.1967468261719,294.9346008300781,297.55230712890625,285.9094543457031,1.0,0.2968386709690094,1.0,1.0,0.0,1.0,-1.4898287057876587,1.4898269176483154,1.82915744062484e-06,1.1422494649887085,1.0,1.0,0.0,49.493953704833984,33.0,31655.08984375,-0.0,314.06597900390625,1.0,283.1499938964844,285.25885009765625,296.21563720703125,298.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,29023.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488139629364014,1.0,0.0,0.0,3.588354587554932,3.588376760482788,8.591796927248652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6197.57568359375,0.0,1414.3392333984375,1683.569091796875,0.0,1232.610107421875,0.8837005496025085,1.0,0.0,3.0,1.0,0.0
17822640,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8299000859260559,0.2090115994215011,0.1880383342504501,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7713868021965027,0.1671414673328399,0.1588826328516006,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8417518734931946,0.2186838835477829,0.1530318558216095,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7701202630996704,0.1662906855344772,0.158108651638031,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.7119102478027344,0.1294296830892563,0.5862946510314941,285.91046142578125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54815673828125,285.9109802246094,1.0,0.2949236333370209,1.0,1.0,0.0,1.0,-1.4934478998184204,1.4934461116790771,1.837413265093346e-06,1.1451432704925537,1.0,1.0,0.0,47.48717498779297,25.0,31754.556640625,-0.0,310.6485595703125,1.0,283.1499938964844,285.2579650878906,296.2217102050781,298.6641540527344,293.1499938964844,293.1499938964844,283.1499938964844,29224.79296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496996283531189,1.0,0.0,0.0,3.600805759429932,3.600828170776367,8.651525718050834e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6205.12646484375,0.0,1429.1131591796875,1683.569091796875,0.0,1238.6739501953125,0.8896700143814087,1.0,0.0,3.0,1.0,0.0
17822700,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8500979542732239,0.2110597044229507,0.1897357255220413,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7909486293792725,0.1683562994003296,0.1598766148090362,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8625352382659912,0.2206299006938934,0.1542801856994629,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7895330190658569,0.1674429178237915,0.1590440273284912,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.7278459072113037,0.1299097239971161,0.5877035856246948,285.9093933105469,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5397033691406,285.9093017578125,1.0,0.2913495600223541,1.0,1.0,0.0,1.0,-1.5009918212890625,1.5009900331497192,1.854694005487545e-06,1.151170253753662,1.0,1.0,0.0,43.59825897216797,25.0,31997.375,-0.0,304.21826171875,1.0,283.1499938964844,285.2493591308594,296.2346496582031,298.6939697265625,293.1499938964844,293.1499938964844,283.1499938964844,29929.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515750885009766,1.0,0.0,0.0,3.643987894058228,3.644010782241821,8.860274078870134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6224.16748046875,0.0,1481.147705078125,1683.569091796875,0.0,1251.5753173828125,0.8974663615226746,1.0,0.0,3.0,1.0,0.0
17822760,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8745378851890564,0.2130746990442276,0.1914053410291671,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8135139346122742,0.1695559918880462,0.1608585864305496,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8876234292984009,0.222544640302658,0.1555080413818359,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8120527267456055,0.1685787737369537,0.1599662601947784,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7460153102874756,0.1303803622722625,0.5890840888023376,285.9113464355469,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5316162109375,285.91192626953125,1.0,0.2877288460731506,1.0,1.0,0.0,1.0,-1.5084141492843628,1.5084123611450195,1.8717976217885728e-06,1.1570991277694702,1.0,1.0,0.0,39.7436408996582,25.0,32202.306640625,-0.0,297.7496032714844,1.0,283.1499938964844,285.2470397949219,296.2470397949219,298.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,30365.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653367817401886,1.0,0.0,0.0,3.6704354286193848,3.6704585552215576,8.989353545985068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6239.68994140625,0.0,1513.6322021484375,1683.569091796875,0.0,1263.983154296875,0.9067680835723876,1.0,0.0,3.0,1.0,0.0
17822820,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.923624575138092,0.2169975638389587,0.1947399824857711,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.852694571018219,0.1719012111425399,0.1628655344247818,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9388152956962584,0.2262770235538482,0.1579657346010208,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8509717583656311,0.1707929074764251,0.1618504822254181,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7818821668624878,0.1312805414199829,0.5921112298965454,285.9134521484375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5160522460937,285.9141845703125,1.0,0.2834480702877044,1.0,1.0,0.0,1.0,-1.5236732959747314,1.5236713886260986,1.907260866573779e-06,1.1692702770233154,1.0,1.0,0.0,34.28536605834961,25.0,32652.78125,-0.0,290.6302490234375,1.0,283.1499938964844,285.23760986328125,296.2720642089844,298.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,31501.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569108366966248,1.0,0.0,0.0,3.738431930541992,3.7384560108184814,9.325502787760342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6274.57373046875,0.0,1599.3228759765625,1683.569091796875,0.0,1288.7210693359375,0.9234687685966492,1.0,0.0,3.0,1.0,0.0
17822880,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.923624575138092,0.2169975638389587,0.1947399824857711,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.852694571018219,0.1719012111425399,0.1628655344247818,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9388152956962584,0.2262770235538482,0.1579657346010208,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8509717583656311,0.1707929074764251,0.1618504822254181,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7818821668624878,0.1312805414199829,0.5921112298965454,285.9134521484375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5160522460937,285.9141845703125,1.0,0.2834480702877044,1.0,1.0,0.0,1.0,-1.5236732959747314,1.5236713886260986,1.907260866573779e-06,1.1692702770233154,1.0,1.0,0.0,34.28536605834961,25.0,32652.78125,-0.0,290.6302490234375,1.0,283.1499938964844,285.23760986328125,296.2720642089844,298.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,31501.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569108366966248,1.0,0.0,0.0,3.738431930541992,3.7384560108184814,9.325502787760342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6274.57373046875,0.0,1599.3228759765625,1683.569091796875,0.0,1288.7210693359375,0.9234687685966492,1.0,0.0,3.0,1.0,0.0
17822940,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9739013314247132,0.2207605689764022,0.1979952901601791,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8942040801048279,0.1741601675748825,0.1648575365543365,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.985739529132843,0.2298796772956848,0.160377487540245,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8920755982398987,0.1729190200567245,0.1637172698974609,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8180912137031555,0.132108986377716,0.5951364636421204,285.91583251953125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5011291503906,285.9166259765625,1.0,0.2808992862701416,1.0,1.0,0.0,1.0,-1.538571834564209,1.5385698080062866,1.942296421475476e-06,1.1811492443084717,1.0,1.0,0.0,30.41106033325196,28.0,33097.28125,-0.0,287.3642578125,1.0,283.1499938964844,285.22857666015625,296.297119140625,298.833740234375,293.1499938964844,293.1499938964844,283.1499938964844,32645.193359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603785157203674,1.0,0.0,0.0,3.805691719055176,3.805716753005981,9.664079243520971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6309.32958984375,0.0,1687.2078857421875,1683.569091796875,0.0,1313.206298828125,0.9399818778038024,1.0,0.0,3.0,1.0,0.0
17823000,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9739013314247132,0.2207605689764022,0.1979952901601791,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8942040801048279,0.1741601675748825,0.1648575365543365,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.985739529132843,0.2298796772956848,0.160377487540245,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8920755982398987,0.1729190200567245,0.1637172698974609,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8180912137031555,0.132108986377716,0.5951364636421204,285.91583251953125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5011291503906,285.9166259765625,1.0,0.2808992862701416,1.0,1.0,0.0,1.0,-1.538571834564209,1.5385698080062866,1.942296421475476e-06,1.1811492443084717,1.0,1.0,0.0,30.41106033325196,28.0,33097.28125,-0.0,287.3642578125,1.0,283.1499938964844,285.22857666015625,296.297119140625,298.833740234375,293.1499938964844,293.1499938964844,283.1499938964844,32645.193359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603785157203674,1.0,0.0,0.0,3.805691719055176,3.805716753005981,9.664079243520971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6309.32958984375,0.0,1687.2078857421875,1683.569091796875,0.0,1313.206298828125,0.9399818778038024,1.0,0.0,3.0,1.0,0.0
17823060,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9906339645385742,0.2243160754442215,0.2011903226375579,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9116349816322328,0.1762978732585907,0.1668642163276672,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9867209792137146,0.2342392802238464,0.1542110592126846,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9090673327445984,0.1749242842197418,0.1655987054109573,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8304547667503357,0.1328411102294922,0.5983179211616516,285.9115295410156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4890441894531,285.9107360839844,1.0,0.2804460525512695,1.0,1.0,0.0,1.0,-1.543662667274475,1.5436607599258425,1.954460003616987e-06,1.185297608375549,1.0,1.0,0.0,29.35548210144043,31.0,33388.68359375,-0.0,286.89215087890625,1.0,283.1499938964844,285.21258544921875,296.3207397460937,298.88360595703125,293.1499938964844,293.1499938964844,283.04998779296875,33769.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635658144950867,1.0,0.0,0.0,3.870654344558716,3.870680093765259,9.996824701374862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6444.0185546875,0.0,1775.0926513671875,1683.569091796875,0.0,1335.9464111328125,0.954941749572754,1.0,0.0,3.0,1.0,0.0
17823120,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9906339645385742,0.2243160754442215,0.2011903226375579,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9116349816322328,0.1762978732585907,0.1668642163276672,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9867209792137146,0.2342392802238464,0.1542110592126846,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9090673327445984,0.1749242842197418,0.1655987054109573,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8304547667503357,0.1328411102294922,0.5983179211616516,285.9115295410156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4890441894531,285.9107360839844,1.0,0.2804460525512695,1.0,1.0,0.0,1.0,-1.543662667274475,1.5436607599258425,1.954460003616987e-06,1.185297608375549,1.0,1.0,0.0,29.35548210144043,31.0,33388.68359375,-0.0,286.89215087890625,1.0,283.1499938964844,285.21258544921875,296.3207397460937,298.88360595703125,293.1499938964844,293.1499938964844,283.04998779296875,33769.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635658144950867,1.0,0.0,0.0,3.870654344558716,3.870680093765259,9.996824701374862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6444.0185546875,0.0,1775.0926513671875,1683.569091796875,0.0,1335.9464111328125,0.954941749572754,1.0,0.0,3.0,1.0,0.0
17823180,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.99692302942276,0.2274774312973022,0.2038342505693435,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9196253418922424,0.1782007962465286,0.1687180250883102,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.984792411327362,0.2397947311401367,0.1513314247131347,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9167048931121826,0.1766969114542007,0.1673288345336914,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.8347390294075012,0.1334316879510879,0.601111650466919,285.8319702148437,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4808654785156,285.83135986328125,1.0,0.2813552320003509,1.0,1.0,0.0,1.0,-1.5510737895965576,1.5510717630386353,1.972060317712021e-06,1.191159963607788,1.0,1.0,0.0,29.19399642944336,34.0,33967.27734375,-0.0,289.8664855957031,1.0,283.0511779785156,285.1202392578125,296.3558959960937,298.9720458984375,293.1499938964844,293.1499938964844,282.75,34725.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697848439216614,1.0,0.0,0.0,3.9250783920288086,3.925104856491089,1.02799242540641e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6725.19873046875,0.0,1851.0277099609373,1683.569091796875,0.0,1380.950927734375,0.9662204384803772,1.0,0.0,3.0,1.0,0.0
17823240,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.99692302942276,0.2274774312973022,0.2038342505693435,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9196253418922424,0.1782007962465286,0.1687180250883102,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.984792411327362,0.2397947311401367,0.1513314247131347,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9167048931121826,0.1766969114542007,0.1673288345336914,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.8347390294075012,0.1334316879510879,0.601111650466919,285.8319702148437,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4808654785156,285.83135986328125,1.0,0.2813552320003509,1.0,1.0,0.0,1.0,-1.5510737895965576,1.5510717630386353,1.972060317712021e-06,1.191159963607788,1.0,1.0,0.0,29.19399642944336,34.0,33967.27734375,-0.0,289.8664855957031,1.0,283.0511779785156,285.1202392578125,296.3558959960937,298.9720458984375,293.1499938964844,293.1499938964844,282.75,34725.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697848439216614,1.0,0.0,0.0,3.9250783920288086,3.925104856491089,1.02799242540641e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6725.19873046875,0.0,1851.0277099609373,1683.569091796875,0.0,1380.950927734375,0.9662204384803772,1.0,0.0,3.0,1.0,0.0
17823300,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9915887117385864,0.2294423729181289,0.2056196331977844,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.9109467267990112,0.1789894998073578,0.1695704460144043,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.9886144995689392,0.2418276220560073,0.1581320911645889,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9080708026885986,0.1774219870567321,0.1681205034255981,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.827505350112915,0.1336037665605545,0.6023159623146057,285.6910705566406,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4755859375,285.6654052734375,1.0,0.2820995450019836,1.0,1.0,0.0,1.0,-1.5486774444580078,1.5486754179000854,1.967185426110518e-06,1.190016746520996,1.0,1.0,0.0,29.94683837890625,34.0,34888.64453125,-0.0,293.7729187011719,1.0,282.79217529296875,284.9280700683594,296.40899658203125,299.1737670898437,293.1499938964844,293.1499938964844,282.75,35014.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784391403198242,1.0,0.0,0.0,3.941381931304932,3.941408634185791,1.0365500884290668e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6519.28173828125,0.0,1874.189453125,1683.569091796875,0.0,1444.93115234375,0.970099925994873,1.0,0.0,3.0,1.0,0.0
17823360,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.9971147179603576,0.2305727303028106,0.2068740278482437,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.9177881479263306,0.1796265095472335,0.1702131330966949,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.9866553544998168,0.2436468452215194,0.1545054167509079,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9146692752838136,0.1779963225126266,0.1687037646770477,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.8317789435386658,0.1336500644683838,0.6026838421821594,285.6175537109375,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4669494628906,285.6152038574219,1.0,0.2834215760231018,1.0,1.0,0.0,1.0,-1.5607032775878906,1.5607012510299685,1.995189904846484e-06,1.1988756656646729,1.0,1.0,0.0,29.74097442626953,37.0,35131.56640625,-0.0,296.3875427246094,1.0,282.7554626464844,284.8812866210937,296.4036865234375,299.1322326660156,293.1499938964844,293.1499938964844,282.45001220703125,35237.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826176047325134,1.0,0.0,0.0,3.95391845703125,3.953945398330689,1.0431546115796664e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6829.42529296875,0.0,1892.130615234375,1683.569091796875,0.0,1476.36767578125,0.9730823636054992,1.0,0.0,3.0,1.0,0.0
17823420,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.9924384355545044,0.231756791472435,0.2084342688322067,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9108111262321472,0.1805997639894485,0.1712577193975448,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.989788055419922,0.2459809333086013,0.1604751795530319,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9076185822486876,0.1788423061370849,0.169628620147705,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.8248552083969116,0.1334256827831268,0.6023023724555969,285.4051513671875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.44207763671875,285.4031982421875,1.0,0.2865348160266876,1.0,1.0,0.0,1.0,-1.5749614238739014,1.574959397315979,2.0295262856961926e-06,1.2100963592529297,1.0,1.0,0.0,30.71762657165528,40.0,36360.03515625,-0.0,305.09869384765625,1.0,282.45654296875,284.6468811035156,296.4223022460937,299.2416381835937,293.1499938964844,293.1499938964844,282.1499938964844,35545.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938433051109314,1.0,0.0,0.0,3.9711661338806152,3.971193313598633,1.0522753655095585e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6929.11669921875,0.0,1917.0001220703125,1683.569091796875,0.0,1562.5081787109375,0.9771851897239684,1.0,0.0,3.0,1.0,0.0
17823480,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.9924384355545044,0.231756791472435,0.2084342688322067,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9108111262321472,0.1805997639894485,0.1712577193975448,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.989788055419922,0.2459809333086013,0.1604751795530319,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9076185822486876,0.1788423061370849,0.169628620147705,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.8248552083969116,0.1334256827831268,0.6023023724555969,285.4051513671875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.44207763671875,285.4031982421875,1.0,0.2865348160266876,1.0,1.0,0.0,1.0,-1.5749614238739014,1.574959397315979,2.0295262856961926e-06,1.2100963592529297,1.0,1.0,0.0,30.71762657165528,40.0,36360.03515625,-0.0,305.09869384765625,1.0,282.45654296875,284.6468811035156,296.4223022460937,299.2416381835937,293.1499938964844,293.1499938964844,282.1499938964844,35545.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938433051109314,1.0,0.0,0.0,3.9711661338806152,3.971193313598633,1.0522753655095585e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6929.11669921875,0.0,1917.0001220703125,1683.569091796875,0.0,1562.5081787109375,0.9771851897239684,1.0,0.0,3.0,1.0,0.0
